time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0001199127364088,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001262739533558,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.326554572908208e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.000126273924252,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0005989880301058,286.6770324707031,294.1499938964844,298.7623596191406,296.1185302734375,301.4494323730469,298.7552795410156,288.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776564108207,3.833616446513588e-08,0.0012776181101799,-0.0990302562713623,0.0,0.0,0.0,-0.0238174926489591,60.0,19.196826934814453,0.0,-1.1129819910138394e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0001200625483761,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0001264317252207,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,9.338207019027324e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,0.000126431681565,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0005997364060021,286.6916198730469,294.1499938964844,298.7743530273437,296.1444396972656,301.434326171875,298.7674255371094,288.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792525812983,3.852287022709788e-08,0.0012792140478268,-0.0995124876499176,0.0,0.0,0.0,-0.0239100474864244,60.0,19.254314422607425,0.0,-1.115764476367076e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0001200625483761,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0001264317252207,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,9.338207019027324e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,0.000126431681565,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0005997364060021,286.6916198730469,294.1499938964844,298.7743530273437,296.1444396972656,301.434326171875,298.7674255371094,288.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792525812983,3.852287022709788e-08,0.0012792140478268,-0.0995124876499176,0.0,0.0,0.0,-0.0239100474864244,60.0,19.254314422607425,0.0,-1.115764476367076e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552062988281,0.0,0.0,0.0001201282866531,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,0.0001265009341295,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,9.343319106847048e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.0001265009050257,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,0.0006000647554174,286.6989440917969,294.1499938964844,298.7801513671875,296.1574401855469,301.4270324707031,298.7732849121094,288.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799525866284,3.860478514638999e-08,0.0012799140531569,-0.0997240468859672,0.0,0.0,0.0,-0.0239506550133228,60.0,19.28257751464844,0.0,-1.1169864677640365e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,0.0001201893173856,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,0.0001265652099391,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,9.34806594159454e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0001265651808353,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0006003696471452,286.7062683105469,294.1499938964844,298.78570556640625,296.1703796386719,301.4198608398437,298.7790222167969,288.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806024169549,3.868084519353943e-08,0.001280563767068,-0.0999204665422439,0.0,0.0,0.0,-0.0239883586764335,60.0,19.310415267944336,0.0,-1.1181216308386865e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,0.0001202970161102,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,0.0001266786275664,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,9.35644275159575e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0001266785839106,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,0.0006009076023474,286.720947265625,294.1499938964844,298.79608154296875,296.196044921875,301.40582275390625,298.7899780273437,288.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817507376894,3.881506316361083e-08,0.0012817119713872,-0.100267045199871,0.0,0.0,0.0,-0.0240548979490995,60.0,19.36454391479492,0.0,-1.1201261429505402e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,0.0001202970161102,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,0.0001266786275664,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,9.35644275159575e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0001266785839106,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,0.0006009076023474,286.720947265625,294.1499938964844,298.79608154296875,296.196044921875,301.40582275390625,298.7899780273437,288.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817507376894,3.881506316361083e-08,0.0012817119713872,-0.100267045199871,0.0,0.0,0.0,-0.0240548979490995,60.0,19.36454391479492,0.0,-1.1201261429505402e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0001203744977829,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,0.0001267602056032,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,9.362468699691816e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,0.0001267601764993,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0006012946250848,286.73565673828125,294.1499938964844,298.8051147460937,296.2210998535156,301.3921203613281,298.7999267578125,288.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825761223211,3.891160815783224e-08,0.0012825371231883,-0.1005163267254829,0.0,0.0,0.0,-0.024102758616209,60.0,19.414894104003903,0.0,-1.1215691841925945e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0001203744977829,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,0.0001267602056032,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,9.362468699691816e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,0.0001267601764993,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0006012946250848,286.73565673828125,294.1499938964844,298.8051147460937,296.2210998535156,301.3921203613281,298.7999267578125,288.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825761223211,3.891160815783224e-08,0.0012825371231883,-0.1005163267254829,0.0,0.0,0.0,-0.024102758616209,60.0,19.414894104003903,0.0,-1.1215691841925945e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,0.000120422882901,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0001268111664103,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,9.366232552565634e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0001268111373065,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992126464844,0.0,0.0,0.0006015364197082,286.7503967285156,294.1499938964844,298.8125,296.2452697753906,301.3789367675781,298.8082275390625,288.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830916093662,3.897190481438884e-08,0.0012830527266487,-0.1006720066070556,0.0,0.0,0.0,-0.0241326503455638,60.0,19.460100173950195,0.0,-1.1224708629242741e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,0.000120422882901,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0001268111664103,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,9.366232552565634e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0001268111373065,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992126464844,0.0,0.0,0.0006015364197082,286.7503967285156,294.1499938964844,298.8125,296.2452697753906,301.3789367675781,298.8082275390625,288.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830916093662,3.897190481438884e-08,0.0012830527266487,-0.1006720066070556,0.0,0.0,0.0,-0.0241326503455638,60.0,19.460100173950195,0.0,-1.1224708629242741e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123046875,0.0,0.0,0.0001204390791826,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,0.0001268282212549,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,9.367491293232888e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,0.0001268281775992,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,0.0006016172701492,286.7651672363281,294.1499938964844,298.8179016113281,296.2682189941406,301.3662109375,298.814697265625,288.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832641368731,3.8992070017229714e-08,0.0012832251377403,-0.1007240638136863,0.0,0.0,0.0,-0.0241426452994346,60.0,19.49913215637207,0.0,-1.1227724883156045e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123046875,0.0,0.0,0.0001204390791826,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,0.0001268282212549,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,9.367491293232888e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,0.0001268281775992,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61199951171875,0.0,0.0,0.0006016172701492,286.7651672363281,294.1499938964844,298.8179016113281,296.2682189941406,301.3662109375,298.814697265625,288.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832641368731,3.8992070017229714e-08,0.0012832251377403,-0.1007240638136863,0.0,0.0,0.0,-0.0241426452994346,60.0,19.49913215637207,0.0,-1.1227724883156045e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0001204336658702,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001268225169042,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,9.367070742882788e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.0001268224878003,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,0.0006015902617946,286.7725830078125,294.1499938964844,298.8197631835937,296.2791442871094,301.3599853515625,298.8171081542969,288.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832065112888,3.898531630852632e-08,0.001283167512156,-0.1007066294550895,0.0,0.0,0.0,-0.0241392981261014,60.0,19.515758514404297,0.0,-1.1226714491385793e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,0.0001204198997584,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.0001268080231966,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,9.366000449517742e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,0.0001268079940928,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.000601521518547,286.77996826171875,294.1499938964844,298.82098388671875,296.2896728515625,301.3538818359375,298.8189392089844,288.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830598279833,3.89681567014577e-08,0.0012830209452658,-0.1006623208522796,0.0,0.0,0.0,-0.0241307914257049,60.0,19.53045463562012,0.0,-1.1224148011024226e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,0.000120363314636,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.0001267484331037,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,9.36159849516116e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0001267484039999,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,0.0006012388621456,286.7947998046875,294.1499938964844,298.8214416503906,296.3092956542969,301.34185791015625,298.82080078125,288.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824569130316,3.8897610465937766e-08,0.0012824180303141,-0.1004801839590072,0.0,0.0,0.0,-0.0240958221256732,60.0,19.55325698852539,0.0,-1.1213599293569133e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,0.000120363314636,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.0001267484331037,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,9.36159849516116e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0001267484039999,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,0.0006012388621456,286.7947998046875,294.1499938964844,298.8214416503906,296.3092956542969,301.34185791015625,298.82080078125,288.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824569130316,3.8897610465937766e-08,0.0012824180303141,-0.1004801839590072,0.0,0.0,0.0,-0.0240958221256732,60.0,19.55325698852539,0.0,-1.1213599293569133e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0001202663697768,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0001266463368665,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,9.354058420285584e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509704589844,0.0,0.0,0.0001266463077627,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,0.0006007546326145,286.80963134765625,294.1499938964844,298.81890869140625,296.3267822265625,301.330078125,298.8197937011719,288.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814240762963,3.8776768462867046e-08,0.0012813853099942,-0.1001681685447692,0.0,0.0,0.0,-0.0240359175950288,60.0,19.565874099731445,0.0,-1.1195540139397053e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0001202663697768,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0001266463368665,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,9.354058420285584e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509704589844,0.0,0.0,0.0001266463077627,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,0.0006007546326145,286.80963134765625,294.1499938964844,298.81890869140625,296.3267822265625,301.330078125,298.8197937011719,288.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814240762963,3.8776768462867046e-08,0.0012813853099942,-0.1001681685447692,0.0,0.0,0.0,-0.0240359175950288,60.0,19.565874099731445,0.0,-1.1195540139397053e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0001201268969452,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,0.0001264994643861,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,9.343210695078596e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001264994352823,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.000600057945121,286.824462890625,294.1499938964844,298.81304931640625,296.3418273925781,301.3184814453125,298.8156433105469,288.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799380347132,3.8602919971708616e-08,0.0012798995012417,-0.099719226360321,0.0,0.0,0.0,-0.0239497367292642,60.0,19.56719017028809,0.0,-1.1169586144887945e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0001201268969452,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,0.0001264994643861,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,9.343210695078596e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001264994352823,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.000600057945121,286.824462890625,294.1499938964844,298.81304931640625,296.3418273925781,301.3184814453125,298.8156433105469,288.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799380347132,3.8602919971708616e-08,0.0012798995012417,-0.099719226360321,0.0,0.0,0.0,-0.0239497367292642,60.0,19.56719017028809,0.0,-1.1169586144887945e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001199414764414,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,0.0001263042213395,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,9.328789019491524e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001263041776837,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.0005991317448206,286.8392944335937,294.1499938964844,298.8035888671875,296.3541259765625,301.3069763183594,298.8080749511719,288.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779624667018,3.8371812394188964e-08,0.0012779240496456,-0.099122330546379,0.0,0.0,0.0,-0.0238351710140705,60.0,19.555997848510746,0.0,-1.1135129085459996e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001199414764414,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,0.0001263042213395,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,9.328789019491524e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001263041776837,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.0005991317448206,286.8392944335937,294.1499938964844,298.8035888671875,296.3541259765625,301.3069763183594,298.8080749511719,288.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779624667018,3.8371812394188964e-08,0.0012779240496456,-0.099122330546379,0.0,0.0,0.0,-0.0238351710140705,60.0,19.555997848510746,0.0,-1.1135129085459996e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,0.0001198288955492,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0001261856668861,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,9.320032404502854e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0001261856377823,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,0.0005985694006085,286.8467102050781,294.1499938964844,298.79736328125,296.359130859375,301.3012390136719,298.8026123046875,288.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767619919031,3.823149086201738e-08,0.0012767238076776,-0.0987598672509193,0.0,0.0,0.0,-0.023765604943037,60.0,19.544353485107425,0.0,-1.1114234865772232e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.0001197057281387,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0001260559511138,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,9.310452151112258e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.0001260559220099,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,0.0005979541456326,286.8541259765625,294.1499938964844,298.7901306152344,296.36334228515625,301.29547119140625,298.7962951660156,288.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754501076415,3.8077967445815375e-08,0.0012754120398312,-0.0983632653951644,0.0,0.0,0.0,-0.0236895028501749,60.0,19.529613494873047,0.0,-1.1091396601159432e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0001194240467157,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0001257593394257,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,9.288544242735952e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0001257593103218,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0005965470918454,286.8689270019531,294.1499938964844,298.7723693847656,296.36920166015625,301.2838134765625,298.781005859375,288.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724505504593,3.772689183279e-08,0.001272412831895,-0.0974561274051666,0.0,0.0,0.0,-0.0235154740512371,60.0,19.490142822265625,0.0,-1.1039257685752093e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0001194240467157,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,0.0001257593394257,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,9.288544242735952e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0001257593103218,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0005965470918454,286.8689270019531,294.1499938964844,298.7723693847656,296.36920166015625,301.2838134765625,298.781005859375,288.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724505504593,3.772689183279e-08,0.001272412831895,-0.0974561274051666,0.0,0.0,0.0,-0.0235154740512371,60.0,19.490142822265625,0.0,-1.1039257685752093e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0001190893672173,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0001254068920388,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,9.262513049179688e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.000125406862935,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,0.0005948753096163,286.8836975097656,294.1499938964844,298.75,296.3713684082031,301.27197265625,298.7613220214844,288.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688843999058,3.7309757061620985e-08,0.0012688470305874,-0.0963780060410499,0.0,0.0,0.0,-0.0233086869120597,60.0,19.43460464477539,0.0,-1.0977468178907657e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0001190893672173,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0001254068920388,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,9.262513049179688e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.000125406862935,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,0.0005948753096163,286.8836975097656,294.1499938964844,298.75,296.3713684082031,301.27197265625,298.7613220214844,288.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688843999058,3.7309757061620985e-08,0.0012688470305874,-0.0963780060410499,0.0,0.0,0.0,-0.0233086869120597,60.0,19.43460464477539,0.0,-1.0977468178907657e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,0.0001186883309856,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,0.000124984580907,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,9.231321018887684e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001249845518032,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0005928720929659,286.8984375,294.1499938964844,298.7201232910156,296.3678283691406,301.2596435546875,298.7338562011719,288.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646100949496,3.680992577415054e-08,0.0012645733077079,-0.0950857177376747,0.0,0.0,0.0,-0.0230608992278575,60.0,19.35474967956543,0.0,-1.0903657710059633e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,0.0001186883309856,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,0.000124984580907,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,9.231321018887684e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001249845518032,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0005928720929659,286.8984375,294.1499938964844,298.7201232910156,296.3678283691406,301.2596435546875,298.7338562011719,288.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646100949496,3.680992577415054e-08,0.0012645733077079,-0.0950857177376747,0.0,0.0,0.0,-0.0230608992278575,60.0,19.35474967956543,0.0,-1.0903657710059633e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001182352716568,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,0.0001245074963662,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415771484375,0.0,0.0,9.196083556162192e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001245074672624,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415771484375,0.0,0.0,0.0005906089791096,286.9131164550781,294.1499938964844,298.6805725097656,296.35711669921875,301.2467346191406,298.6988525390625,288.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597856111824,3.624526456746936e-08,0.001259749289602,-0.0936252549290657,0.0,0.0,0.0,-0.0227809958159923,60.0,19.25430679321289,0.0,-1.0820571105796264e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001182352716568,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,0.0001245074963662,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415771484375,0.0,0.0,9.196083556162192e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001245074672624,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415771484375,0.0,0.0,0.0005906089791096,286.9131164550781,294.1499938964844,298.6805725097656,296.35711669921875,301.2467346191406,298.6988525390625,288.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597856111824,3.624526456746936e-08,0.001259749289602,-0.0936252549290657,0.0,0.0,0.0,-0.0227809958159923,60.0,19.25430679321289,0.0,-1.0820571105796264e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,0.000117997486086,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.000124257087009,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,9.1775887995027e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,0.0001242570579051,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,0.0005894211353734,286.92047119140625,294.1499938964844,298.6573791503906,296.3492431640625,301.2401428222656,298.6795654296875,288.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572511332109,3.5948900745097496e-08,0.0012572151608765,-0.0928584933280944,0.0,0.0,0.0,-0.0226340740919113,60.0,19.19921493530273,0.0,-1.077709015362416e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0001177299782284,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,0.000123975391034,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,9.156782471109182e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0001239753619302,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,0.0005880849203094,286.9277648925781,294.1499938964844,298.63201904296875,296.3397521972656,301.233154296875,298.6561279296875,288.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543984921649,3.5615503435337814e-08,0.0012543628690764,-0.0919957384467125,0.0,0.0,0.0,-0.0224687866866588,60.0,19.13222885131836,0.0,-1.072828084147659e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0001171604599221,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,0.0001233756629517,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,9.112486441154032e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0001233756338478,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,0.0005852400790899,286.9423217773437,294.1499938964844,298.5751647949219,296.31622314453125,301.218505859375,298.6044921875,288.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483340688049,3.490571387487762e-08,0.0012482991442084,-0.0901582837104797,0.0,0.0,0.0,-0.0221169423311948,60.0,18.983949661254883,0.0,-1.0624734869679744e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0001171604599221,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,0.0001233756629517,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,9.112486441154032e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76776123046875,0.0,0.0,0.0001233756338478,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,0.0005852400790899,286.9423217773437,294.1499938964844,298.5751647949219,296.31622314453125,301.218505859375,298.6044921875,288.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483340688049,3.490571387487762e-08,0.0012482991442084,-0.0901582837104797,0.0,0.0,0.0,-0.0221169423311948,60.0,18.983949661254883,0.0,-1.0624734869679744e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806396484375,0.0,0.0,0.0001165304420283,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804870605469,0.0,0.0,0.0001227122265845,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,9.063485049409792e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0001227121974807,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,0.000582093023695,286.9568176269531,294.1499938964844,298.5107421875,296.2870178222656,301.2027587890625,298.5452575683594,288.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416222598403,3.412052862472592e-08,0.001241588150151,-0.0881246104836463,0.0,0.0,0.0,-0.0217277072370052,60.0,18.812803268432617,0.0,-1.0510773051919386e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806396484375,0.0,0.0,0.0001165304420283,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804870605469,0.0,0.0,0.0001227122265845,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,9.063485049409792e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0001227121974807,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,0.000582093023695,286.9568176269531,294.1499938964844,298.5107421875,296.2870178222656,301.2027587890625,298.5452575683594,288.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416222598403,3.412052862472592e-08,0.001241588150151,-0.0881246104836463,0.0,0.0,0.0,-0.0217277072370052,60.0,18.812803268432617,0.0,-1.0510773051919386e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
