time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,0.0001158323575509,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.0001219771074829,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,9.009189670905472e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001219770783791,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,0.0005786059773527,286.97125244140625,294.1499938964844,298.4393615722656,296.25262451171875,301.18585205078125,298.4793701171875,288.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341848341748,3.3250525888206546e-08,0.001234151655808,-0.0858700275421142,0.0,0.0,0.0,-0.0212964229285717,60.0,18.619932174682617,0.0,-1.038521801888237e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,0.0001158323575509,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.0001219771074829,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,9.009189670905472e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001219770783791,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,0.0005786059773527,286.97125244140625,294.1499938964844,298.4393615722656,296.25262451171875,301.18585205078125,298.4793701171875,288.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341848341748,3.3250525888206546e-08,0.001234151655808,-0.0858700275421142,0.0,0.0,0.0,-0.0212964229285717,60.0,18.619932174682617,0.0,-1.038521801888237e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0001150214884546,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001211232156492,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,8.946121670305729e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,0.0001211231938214,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0005745555390603,286.98553466796875,294.1499938964844,298.3617858886719,296.21356201171875,301.16766357421875,298.4073486328125,288.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255451874807,3.223997424584013e-08,0.0012255129404366,-0.0832495987415313,0.0,0.0,0.0,-0.0207954607903957,60.0,18.402250289916992,0.0,-1.0240324854748908e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0001150214884546,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001211232156492,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,8.946121670305729e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,0.0001211231938214,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0005745555390603,286.98553466796875,294.1499938964844,298.3617858886719,296.21356201171875,301.16766357421875,298.4073486328125,288.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255451874807,3.223997424584013e-08,0.0012255129404366,-0.0832495987415313,0.0,0.0,0.0,-0.0207954607903957,60.0,18.402250289916992,0.0,-1.0240324854748908e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001145778078353,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,0.000120655997307,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,8.91161325853318e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126220703125,0.0,0.0,0.0001206559754791,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0005723392241634,286.9926452636719,294.1499938964844,298.32086181640625,296.1924133300781,301.1581420898437,298.3697204589844,288.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208271073177,3.1687051205153693e-08,0.0012207954423502,-0.0818151161074638,0.0,0.0,0.0,-0.020521406084299,60.0,18.28308868408203,0.0,-1.0161475216818873e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.0001140458334702,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.0001200958067784,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,8.870237797964364e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.0001200957849505,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0005696819280274,286.9997253417969,294.1499938964844,298.2786560058594,296.1703186035156,301.14825439453125,298.3306884765625,288.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151603586971,3.1024093516407454e-08,0.0012151293922215,-0.0800945237278938,0.0,0.0,0.0,-0.0201927628368139,60.0,18.1533317565918,0.0,-1.0067336120300753e-07,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,0.0001126439456129,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,0.0001186195513582,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311462402344,0.0,0.0,8.761201752349734e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0001186195222544,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311462402344,0.0,0.0,0.0005626792553812,287.013671875,294.1499938964844,298.1907043457031,296.1233825683594,301.12744140625,298.2489929199219,288.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002233415842,2.92770465648573e-08,0.0012001941213384,-0.0755570828914642,0.0,0.0,0.0,-0.0193266943097114,60.0,17.852827072143555,0.0,-9.821354041150698e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,0.0001126439456129,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,0.0001186195513582,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311462402344,0.0,0.0,8.761201752349734e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0001186195222544,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311462402344,0.0,0.0,0.0005626792553812,287.013671875,294.1499938964844,298.1907043457031,296.1233825683594,301.12744140625,298.2489929199219,288.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002233415842,2.92770465648573e-08,0.0012001941213384,-0.0755570828914642,0.0,0.0,0.0,-0.0193266943097114,60.0,17.852827072143555,0.0,-9.821354041150698e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0001109866134356,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436584472656,0.0,0.0,0.0001168742892332,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,8.632297249278054e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,0.0001168742674053,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.0005544004961848,287.0274963378906,294.1499938964844,298.0985717773437,296.0732421875,301.1058959960937,298.1651611328125,288.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825630208477,2.7211713771180257e-08,0.0011825357796624,-0.0701871216297149,0.0,0.0,0.0,-0.0183028299361467,60.0,17.51969337463379,0.0,-9.534475253758501e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0001109866134356,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436584472656,0.0,0.0,0.0001168742892332,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,8.632297249278054e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,0.0001168742674053,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.0005544004961848,287.0274963378906,294.1499938964844,298.0985717773437,296.0732421875,301.1058959960937,298.1651611328125,288.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825630208477,2.7211713771180257e-08,0.0011825357796624,-0.0701871216297149,0.0,0.0,0.0,-0.0183028299361467,60.0,17.51969337463379,0.0,-9.534475253758501e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.0001089566794689,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,0.0001147366710938,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,8.474413334624842e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.0001147366492659,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,0.0005442606052383,287.0409240722656,294.1499938964844,298.0030212402344,296.0204772949219,301.0827331542969,298.07891845703125,288.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609374778345,2.4682137222953315e-08,0.0011609127977862,-0.0636020451784133,0.0,0.0,0.0,-0.0170488469302654,60.0,17.130619049072266,0.0,-9.188894978251484e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.0001089566794689,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,0.0001147366710938,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,8.474413334624842e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.0001147366492659,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,0.0005442606052383,287.0409240722656,294.1499938964844,298.0030212402344,296.0204772949219,301.0827331542969,298.07891845703125,288.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609374778345,2.4682137222953315e-08,0.0011609127977862,-0.0636020451784133,0.0,0.0,0.0,-0.0170488469302654,60.0,17.130619049072266,0.0,-9.188894978251484e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,0.0001068495766958,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,0.0001125177950598,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,8.310528210131451e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,0.0001125177732319,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0005337352049537,287.0541381835937,294.1499938964844,297.9046936035156,295.9655456542969,301.0586853027344,297.9919128417969,288.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384832905605,2.2056479309640054e-08,0.0011384611716493,-0.0567582808434963,0.0,0.0,0.0,-0.015747195109725,60.0,16.722503662109375,0.0,-8.83692550246451e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,0.0001068495766958,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,0.0001125177950598,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,8.310528210131451e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,0.0001125177732319,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0005337352049537,287.0541381835937,294.1499938964844,297.9046936035156,295.9655456542969,301.0586853027344,297.9919128417969,288.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384832905605,2.2056479309640054e-08,0.0011384611716493,-0.0567582808434963,0.0,0.0,0.0,-0.015747195109725,60.0,16.722503662109375,0.0,-8.83692550246451e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,0.0001057619447237,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87353515625,0.0,0.0,0.0001113724647439,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,8.225934288930148e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,0.000111372442916,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,0.000528302276507,287.06072998046875,294.1499938964844,297.8547058105469,295.9374084472656,301.04656982421875,297.9485778808594,288.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268898379057,2.070120252994912e-08,0.0011268691159784,-0.0532226450741291,0.0,0.0,0.0,-0.0150753101333975,60.0,16.51591682434082,0.0,-8.657936234612863e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.0001046992110786,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,0.0001102533497032,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793334960937,0.0,0.0,8.143276500049978e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.0001102533278753,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793334960937,0.0,0.0,0.000522993679624,287.0672912597656,294.1499938964844,297.80426025390625,295.9089660644531,301.0343017578125,297.90509033203125,288.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155656538903,1.937697646781089e-08,0.0011155463289469,-0.0497661121189594,0.0,0.0,0.0,-0.0144188366830348,60.0,16.305246353149414,0.0,-8.484813918130386e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,0.0001027623293339,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.000108213724161,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,7.992630708031356e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,0.0001082137023331,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,0.0005133185768499,287.0801696777344,294.1499938964844,297.7024841308594,295.8512878417969,301.0087890625,297.81817626953125,288.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949266143143,1.6963570104167047e-08,0.0010949096176773,-0.0434621460735797,0.0,0.0,0.0,-0.0132224084809422,60.0,15.891180992126465,0.0,-8.173788046406116e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,0.0001027623293339,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.000108213724161,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,7.992630708031356e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,0.0001082137023331,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,0.0005133185768499,287.0801696777344,294.1499938964844,297.7024841308594,295.8512878417969,301.0087890625,297.81817626953125,288.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949266143143,1.6963570104167047e-08,0.0010949096176773,-0.0434621460735797,0.0,0.0,0.0,-0.0132224084809422,60.0,15.891180992126465,0.0,-8.173788046406116e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9025573730469,0.0,0.0,0.0001011611457215,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001065275937435,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,7.86809396231547e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,0.0001065275791916,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,0.0005053203785791,287.0927734375,294.1499938964844,297.6000061035156,295.7929992675781,300.9819030761719,297.7320861816406,288.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778662981465,1.49684975525588e-08,0.00107785128057,-0.0382470116019248,0.0,0.0,0.0,-0.0122333718463778,60.0,15.508862495422363,0.0,-7.921053679638136e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9025573730469,0.0,0.0,0.0001011611457215,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001065275937435,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,7.86809396231547e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,0.0001065275791916,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,0.0005053203785791,287.0927734375,294.1499938964844,297.6000061035156,295.7929992675781,300.9819030761719,297.7320861816406,288.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778662981465,1.49684975525588e-08,0.00107785128057,-0.0382470116019248,0.0,0.0,0.0,-0.0122333718463778,60.0,15.508862495422363,0.0,-7.921053679638136e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,9.980844333767892e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136962890625,0.0,0.0,0.0001051031358656,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,7.762883615214378e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9138488769531,0.0,0.0,0.0001051031140377,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,0.000498563342262,287.1052551269531,294.1499938964844,297.4975280761719,295.73468017578125,300.95391845703125,297.6465759277344,288.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634548962116,1.3283067978875351e-08,0.0010634416248649,-0.0338388755917549,0.0,0.0,0.0,-0.0113978432491421,60.0,15.15713119506836,0.0,-7.71063355387014e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,9.980844333767892e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136962890625,0.0,0.0,0.0001051031358656,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,7.762883615214378e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9138488769531,0.0,0.0,0.0001051031140377,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,0.000498563342262,287.1052551269531,294.1499938964844,297.4975280761719,295.73468017578125,300.95391845703125,297.6465759277344,288.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634548962116,1.3283067978875351e-08,0.0010634416248649,-0.0338388755917549,0.0,0.0,0.0,-0.0113978432491421,60.0,15.15713119506836,0.0,-7.71063355387014e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,9.876347030512989e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,0.0001040027345879,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,7.681608258280903e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,0.0001040027127601,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,0.0004933435120619,287.1176147460937,294.1499938964844,297.3957214355469,295.6768493652344,300.9248962402344,297.56121826171875,288.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523188393563,1.198108012800958e-08,0.0010523068485781,-0.0304322708398103,0.0,0.0,0.0,-0.0107523845508694,60.0,14.839860916137695,0.0,-7.55002176333619e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,9.876347030512989e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,0.0001040027345879,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247741699219,0.0,0.0,7.681608258280903e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,0.0001040027127601,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,0.0004933435120619,287.1176147460937,294.1499938964844,297.3957214355469,295.6768493652344,300.9248962402344,297.56121826171875,288.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523188393563,1.198108012800958e-08,0.0010523068485781,-0.0304322708398103,0.0,0.0,0.0,-0.0107523845508694,60.0,14.839860916137695,0.0,-7.55002176333619e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,9.832791693042964e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,0.0001035440654959,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,7.647731399629265e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,0.000103544050944,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.0004911678261123,287.1237487792969,294.1499938964844,297.3453063964844,295.64825439453125,300.9100036621094,297.51837158203125,288.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476779425516,1.1438401337215964e-08,0.0010476665338501,-0.0290120523422956,0.0,0.0,0.0,-0.010483356192708,60.0,14.69273281097412,0.0,-7.48357606994432e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,9.796617814572528e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,0.000103163140011,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,7.619595999130979e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,0.0001031631254591,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,0.0004893608856946,287.1298828125,294.1499938964844,297.2953186035156,295.6199951171875,300.8948974609375,297.4755859375,288.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438211029395,1.0987696974495977e-08,0.0010438101598992,-0.0278324093669652,0.0,0.0,0.0,-0.0102599095553159,60.0,14.55313205718994,0.0,-7.42861487879054e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,9.74412978393957e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.0001026104146149,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,7.578772056149319e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,0.0001026104000629,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,0.0004867390089202,287.14208984375,294.1499938964844,297.1969909667969,295.56475830078125,300.8636474609375,297.3900146484375,288.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382264154031,1.0333729427713934e-08,0.0010382160544395,-0.0261205546557903,0.0,0.0,0.0,-0.0099357003346085,60.0,14.30766773223877,0.0,-7.3492266494668e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472045898437,0.0,0.0,9.74412978393957e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.0001026104146149,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,7.578772056149319e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,0.0001026104000629,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,0.0004867390089202,287.14208984375,294.1499938964844,297.1969909667969,295.56475830078125,300.8636474609375,297.3900146484375,288.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382264154031,1.0333729427713934e-08,0.0010382160544395,-0.0261205546557903,0.0,0.0,0.0,-0.0099357003346085,60.0,14.30766773223877,0.0,-7.3492266494668e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582824707031,0.0,0.0,9.70327528193593e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,0.0001021801945171,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95806884765625,0.0,0.0,7.546995766460896e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582824707031,0.0,0.0,0.0001021801799652,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95806884765625,0.0,0.0,0.0004846982483286,287.1542663574219,294.1499938964844,297.1014099121094,295.5115966796875,300.8313293457031,297.3045959472656,288.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338738793507,9.824713487205372e-09,0.0010338641004636,-0.0247879717499017,0.0,0.0,0.0,-0.0096833612769842,60.0,14.08767795562744,0.0,-7.287729175686763e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582824707031,0.0,0.0,9.70327528193593e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,0.0001021801945171,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95806884765625,0.0,0.0,7.546995766460896e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582824707031,0.0,0.0,0.0001021801799652,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95806884765625,0.0,0.0,0.0004846982483286,287.1542663574219,294.1499938964844,297.1014099121094,295.5115966796875,300.8313293457031,297.3045959472656,288.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338738793507,9.824713487205372e-09,0.0010338641004636,-0.0247879717499017,0.0,0.0,0.0,-0.0096833612769842,60.0,14.08767795562744,0.0,-7.287729175686763e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,9.672766464063898e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,0.0001018589246086,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,7.523266685893759e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693298339844,0.0,0.0,0.0001018589027808,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,0.0004831742553506,287.1663818359375,294.1499938964844,297.0093078613281,295.46112060546875,300.79803466796875,297.22003173828125,288.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306220501661,9.44459710439105e-09,0.001030612620525,-0.0237927585840225,0.0,0.0,0.0,-0.0094949165359139,60.0,13.88930892944336,0.0,-7.241973776217493e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,9.672766464063898e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,0.0001018589246086,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,7.523266685893759e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693298339844,0.0,0.0,0.0001018589027808,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,0.0004831742553506,287.1663818359375,294.1499938964844,297.0093078613281,295.46112060546875,300.79803466796875,297.22003173828125,288.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306220501661,9.44459710439105e-09,0.001030612620525,-0.0237927585840225,0.0,0.0,0.0,-0.0094949165359139,60.0,13.88930892944336,0.0,-7.241973776217493e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,9.64938517427072e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.980224609375,0.0,0.0,0.000101612706203,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,7.505081157432869e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,0.000101612691651,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0004820063186343,287.1784973144531,294.1499938964844,296.9213562011719,295.4138488769531,300.76385498046875,297.1367492675781,288.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281302966177,9.153285240870446e-09,0.0010281210998073,-0.0230300053954124,0.0,0.0,0.0,-0.0093504982069134,60.0,13.709599494934082,0.0,-7.207005126019794e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,9.64938517427072e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.980224609375,0.0,0.0,0.000101612706203,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,7.505081157432869e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,0.000101612691651,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0004820063186343,287.1784973144531,294.1499938964844,296.9213562011719,295.4138488769531,300.76385498046875,297.1367492675781,288.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281302966177,9.153285240870446e-09,0.0010281210998073,-0.0230300053954124,0.0,0.0,0.0,-0.0093504982069134,60.0,13.709599494934082,0.0,-7.207005126019794e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.638513438403606e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,0.0001014982190099,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98565673828125,0.0,0.0,7.496625039493665e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.000101498204458,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98565673828125,0.0,0.0,0.0004814632702618,287.1845703125,294.1499938964844,296.879150390625,295.3916015625,300.7466735839844,297.09521484375,288.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017832702795658e-09,0.0010269628837704,-0.0226753298193216,0.0,0.0,0.0,-0.0092833489179611,60.0,13.62201976776123,0.0,-7.190774198306826e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913635253906,0.0,0.0,9.63071288424544e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99127197265625,0.0,0.0,0.0001014160807244,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911804199219,0.0,0.0,7.490558346034959e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,0.0001014160661725,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911804199219,0.0,0.0,0.0004810736281797,287.19061279296875,294.1499938964844,296.8382263183594,295.370361328125,300.72918701171875,297.0542907714844,288.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261413408443,8.92064999646891e-09,0.0010261324932798,-0.0224208571016788,0.0,0.0,0.0,-0.0092351734638214,60.0,13.541464805603027,0.0,-7.179140482094226e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,9.61878540692851e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.0001012904758681,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.002197265625,0.0,0.0,7.481281500076875e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0001012904540402,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,0.0004804778145626,287.20269775390625,294.1499938964844,296.7606201171875,295.33123779296875,300.69366455078125,296.9750061035156,288.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039095106265e-09,0.0010248600738123,-0.0220317132771015,0.0,0.0,0.0,-0.0091614928096532,60.0,13.395283699035645,0.0,-7.161368387187397e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,9.61878540692851e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,0.0001012904758681,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.002197265625,0.0,0.0,7.481281500076875e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0001012904540402,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022277832031,0.0,0.0,0.0004804778145626,287.20269775390625,294.1499938964844,296.7606201171875,295.33123779296875,300.69366455078125,296.9750061035156,288.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039095106265e-09,0.0010248600738123,-0.0220317132771015,0.0,0.0,0.0,-0.0091614928096532,60.0,13.395283699035645,0.0,-7.161368387187397e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,9.61086989264004e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.0001012071224977,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,7.475124584743753e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,0.0001012071006698,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,0.000480082409922,287.2147827148437,294.1499938964844,296.68927001953125,295.2969970703125,300.6575012207031,296.8991394042969,288.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673422868810121e-09,0.0010240167612209,-0.0217734742909669,0.0,0.0,0.0,-0.0091126039624214,60.0,13.266228675842283,0.0,-7.149586878085756e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
