time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,9.61086989264004e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133361816406,0.0,0.0,0.0001012071224977,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,7.475124584743753e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,0.0001012071006698,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,0.000480082409922,287.2147827148437,294.1499938964844,296.68927001953125,295.2969970703125,300.6575012207031,296.8991394042969,288.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673422868810121e-09,0.0010240167612209,-0.0217734742909669,0.0,0.0,0.0,-0.0091126039624214,60.0,13.266228675842283,0.0,-7.149586878085756e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,9.606076491763817e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,0.0001011566419037,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,7.471396384062245e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0001011566273518,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,0.0004798430018126,287.2268981933594,294.1499938964844,296.62481689453125,295.2682800292969,300.6208801269531,296.826904296875,288.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613705304583164e-09,0.0010235060472041,-0.0216170959174633,0.0,0.0,0.0,-0.0090829990804195,60.0,13.152195930480955,0.0,-7.14245729227514e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,9.606076491763817e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,0.0001011566419037,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,7.471396384062245e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,0.0001011566273518,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,0.0004798430018126,287.2268981933594,294.1499938964844,296.62481689453125,295.2682800292969,300.6208801269531,296.826904296875,288.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613705304583164e-09,0.0010235060472041,-0.0216170959174633,0.0,0.0,0.0,-0.0090829990804195,60.0,13.152195930480955,0.0,-7.14245729227514e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355834960937,0.0,0.0,9.603915532352404e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,0.0001011338899843,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,7.469715637853369e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,0.0001011338681564,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,0.0004797350557055,287.2389831542969,294.1499938964844,296.5679626464844,295.2455749511719,300.583984375,296.75897216796875,288.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232843924313,8.586781952146794e-09,0.0010232757776975,-0.0215465929359197,0.0,0.0,0.0,-0.0090696513652801,60.0,13.053024291992188,0.0,-7.139244218024032e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355834960937,0.0,0.0,9.603915532352404e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,0.0001011338899843,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,7.469715637853369e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,0.0001011338681564,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,0.0004797350557055,287.2389831542969,294.1499938964844,296.5679626464844,295.2455749511719,300.583984375,296.75897216796875,288.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232843924313,8.586781952146794e-09,0.0010232757776975,-0.0215465929359197,0.0,0.0,0.0,-0.0090696513652801,60.0,13.053024291992188,0.0,-7.139244218024032e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411376953125,0.0,0.0,9.603487706044687e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,0.0001011293788906,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,7.469383126590401e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411376953125,0.0,0.0,0.0001011293643387,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,0.0004797136643901,287.2450256347656,294.1499938964844,296.5426330566406,295.2366943359375,300.5654602050781,296.72564697265625,288.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,13.006668090820312,0.0,-7.138608282275527e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,9.603714715922251e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04656982421875,0.0,0.0,0.0001011317726806,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,7.469559204764664e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04669189453125,0.0,0.0,0.0001011317508528,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,0.000479725014884,287.2510681152344,294.1499938964844,296.5194396972656,295.22955322265625,300.5469055175781,296.6944580078125,288.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.966660499572754,0.0,-7.138945790075013e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,9.60486868279986e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576477050781,0.0,0.0,0.0001011439235298,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575866699219,0.0,0.0,7.470457057934254e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,0.0001011439089779,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575866699219,0.0,0.0,0.0004797826695721,287.2631530761719,294.1499938964844,296.4798889160156,295.220703125,300.5097961425781,296.6363830566406,288.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.897273063659668,0.0,-7.14066246132461e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,9.60486868279986e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576477050781,0.0,0.0,0.0001011439235298,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575866699219,0.0,0.0,7.470457057934254e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,0.0001011439089779,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575866699219,0.0,0.0,0.0004797826695721,287.2631530761719,294.1499938964844,296.4798889160156,295.220703125,300.5097961425781,296.6363830566406,288.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.897273063659668,0.0,-7.14066246132461e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,9.606806270312518e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,0.000101164325315,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,7.471963908756152e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06890869140625,0.0,0.0,0.0001011643107631,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,0.0004798794689122,287.2752685546875,294.1499938964844,296.45001220703125,295.2196350097656,300.47283935546875,296.5868530273437,288.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.847867965698242,0.0,-7.143543712118118e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,9.606806270312518e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,0.000101164325315,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,7.471963908756152e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06890869140625,0.0,0.0,0.0001011643107631,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,0.0004798794689122,287.2752685546875,294.1499938964844,296.45001220703125,295.2196350097656,300.47283935546875,296.5868530273437,288.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.847867965698242,0.0,-7.143543712118118e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,9.609380504116416e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,0.0001011914355331,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.079833984375,0.0,0.0,7.473966252291575e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,0.0001011914209811,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.079833984375,0.0,0.0,0.000480008078739,287.2873840332031,294.1499938964844,296.4277648925781,295.2248229980469,300.4361572265625,296.5443725585937,288.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.812435150146484,0.0,-7.147372826921129e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,9.609380504116416e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,0.0001011914355331,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.079833984375,0.0,0.0,7.473966252291575e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,0.0001011914209811,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.079833984375,0.0,0.0,0.000480008078739,287.2873840332031,294.1499938964844,296.4277648925781,295.2248229980469,300.4361572265625,296.5443725585937,288.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.812435150146484,0.0,-7.147372826921129e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,9.613475413061678e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,0.0001012345528579,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,7.477150938939303e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.000101234538306,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,0.0004802126204594,287.29949951171875,294.1499938964844,296.410400390625,295.2341613769531,300.3997802734375,296.507568359375,288.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.78855800628662,0.0,-7.153465020337535e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,9.613475413061678e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,0.0001012345528579,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,7.477150938939303e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.000101234538306,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,0.0004802126204594,287.29949951171875,294.1499938964844,296.410400390625,295.2341613769531,300.3997802734375,296.507568359375,288.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.78855800628662,0.0,-7.153465020337535e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,9.616652823751792e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966491699219,0.0,0.0,0.0001012680149869,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965881347656,0.0,0.0,7.479622581740841e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,0.000101268000435,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965881347656,0.0,0.0,0.0004803713527508,287.3055725097656,294.1499938964844,296.4034423828125,295.2402648925781,300.3817443847656,296.49176025390625,288.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.782029151916504,0.0,-7.158195813872227e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,9.620281343813986e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10223388671875,0.0,0.0,0.0001013062210404,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,7.482444198103622e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10235595703125,0.0,0.0,0.0001013062064885,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,0.000480552582303,287.3116149902344,294.1499938964844,296.3975830078125,295.24725341796875,300.36376953125,296.4768981933594,288.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.777392387390137,0.0,-7.16359807029221e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.630882414057852e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,0.000101417863334,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,7.490690040867776e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,0.0001014178487821,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,0.000481082155602,287.3237609863281,294.1499938964844,296.388916015625,295.2637939453125,300.3284912109375,296.45379638671875,288.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.92278073649777e-09,0.0010261480929329,-0.022426439449191,0.0,0.0,0.0,-0.0092362174764275,60.0,12.781599044799805,0.0,-7.179395566936364e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.630882414057852e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,0.000101417863334,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,7.490690040867776e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,0.0001014178487821,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,0.000481082155602,287.3237609863281,294.1499938964844,296.388916015625,295.2637939453125,300.3284912109375,296.45379638671875,288.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.92278073649777e-09,0.0010261480929329,-0.022426439449191,0.0,0.0,0.0,-0.0092362174764275,60.0,12.781599044799805,0.0,-7.179395566936364e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,9.64443534030579e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,0.0001015605739667,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,7.501230720663443e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,0.0001015605594147,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,0.0004817591398023,287.3359680175781,294.1499938964844,296.3840637207031,295.28338623046875,300.2938537597656,296.4367370605469,288.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276014218106,9.091634112223801e-09,0.0010275923414155,-0.022868575528264,0.0,0.0,0.0,-0.0093199266120791,60.0,12.798131942749023,0.0,-7.199615481567889e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,9.64443534030579e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,0.0001015605739667,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,7.501230720663443e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,0.0001015605594147,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,0.0004817591398023,287.3359680175781,294.1499938964844,296.3840637207031,295.28338623046875,300.2938537597656,296.4367370605469,288.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276014218106,9.091634112223801e-09,0.0010275923414155,-0.022868575528264,0.0,0.0,0.0,-0.0093199266120791,60.0,12.798131942749023,0.0,-7.199615481567889e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,9.660469368100166e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.000101729427115,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13592529296875,0.0,0.0,7.513701712014154e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,0.0001017294125631,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13592529296875,0.0,0.0,0.0004825600772164,287.34814453125,294.1499938964844,296.3826599121094,295.3056945800781,300.2597961425781,296.4237670898437,288.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293101659044,9.29141030781011e-09,0.0010293008526787,-0.0233916714787483,0.0,0.0,0.0,-0.0094189653173089,60.0,12.823570251464844,0.0,-7.22357498261772e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,9.660469368100166e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.000101729427115,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13592529296875,0.0,0.0,7.513701712014154e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,0.0001017294125631,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13592529296875,0.0,0.0,0.0004825600772164,287.34814453125,294.1499938964844,296.3826599121094,295.3056945800781,300.2597961425781,296.4237670898437,288.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293101659044,9.29141030781011e-09,0.0010293008526787,-0.0233916714787483,0.0,0.0,0.0,-0.0094189653173089,60.0,12.823570251464844,0.0,-7.22357498261772e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,9.679305367171764e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473083496094,0.0,0.0,0.0001019277769955,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,7.528351852670312e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,0.0001019277624436,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,0.0004835009749513,287.3603820800781,294.1499938964844,296.3843688964844,295.3303527832031,300.2263488769531,296.41473388671875,288.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313169332221,9.526091027112216e-09,0.0010313073871657,-0.0240061320364475,0.0,0.0,0.0,-0.0095353052020072,60.0,12.857892990112305,0.0,-7.251771450000889e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,9.679305367171764e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473083496094,0.0,0.0,0.0001019277769955,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,7.528351852670312e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,0.0001019277624436,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1472473144531,0.0,0.0,0.0004835009749513,287.3603820800781,294.1499938964844,296.3843688964844,295.3303527832031,300.2263488769531,296.41473388671875,288.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313169332221,9.526091027112216e-09,0.0010313073871657,-0.0240061320364475,0.0,0.0,0.0,-0.0095353052020072,60.0,12.857892990112305,0.0,-7.251771450000889e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,9.688883437775075e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529846191406,0.0,0.0,0.00010202863632,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,7.535801705671474e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,0.0001020286217681,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529235839844,0.0,0.0,0.0004839794128201,287.3664855957031,294.1499938964844,296.3862609863281,295.3434753417969,300.2096252441406,296.40997314453125,288.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323373135179,9.645424015047864e-09,0.0010323276510462,-0.0243185721337795,0.0,0.0,0.0,-0.0095944637432694,60.0,12.875003814697266,0.0,-7.266130097605128e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,9.699721704237164e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,0.0001021427669911,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,7.544230902567506e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,0.0001021427524392,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0004845208022743,287.37261962890625,294.1499938964844,296.3887939453125,295.3570251464844,300.1929931640625,296.4061584472656,288.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459997443812e-09,0.0010334829567,-0.0246721152216196,0.0,0.0,0.0,-0.0096614100039005,60.0,12.894835472106934,0.0,-7.282395131369412e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,9.723264520289376e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,0.0001023906806949,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,7.562542305095121e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.000102390666143,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0004856968298554,287.3848876953125,294.1499938964844,296.39556884765625,295.3853454589844,300.1607971191406,296.40411376953125,288.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073785361441878e-08,0.0010359896114096,-0.0254400521516799,0.0,0.0,0.0,-0.0098068164661526,60.0,12.945514678955078,0.0,-7.31778939666583e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,9.723264520289376e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,0.0001023906806949,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,7.562542305095121e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.000102390666143,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0004856968298554,287.3848876953125,294.1499938964844,296.39556884765625,295.3853454589844,300.1607971191406,296.40411376953125,288.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073785361441878e-08,0.0010359896114096,-0.0254400521516799,0.0,0.0,0.0,-0.0098068164661526,60.0,12.945514678955078,0.0,-7.31778939666583e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,9.747701551532371e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814880371094,0.0,0.0,0.0001026480167638,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,7.581548561574891e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,0.0001026480022119,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.0004869175027124,287.397216796875,294.1499938964844,296.4043884277344,295.4149475097656,300.1293640136719,296.4056091308594,288.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.037825558825034e-08,0.0010385932400822,-0.0262371189892292,0.0,0.0,0.0,-0.009957754984498,60.0,13.002766609191896,0.0,-7.354618958288486e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,9.747701551532371e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814880371094,0.0,0.0,0.0001026480167638,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,7.581548561574891e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,0.0001026480022119,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.0004869175027124,287.397216796875,294.1499938964844,296.4043884277344,295.4149475097656,300.1293640136719,296.4056091308594,288.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.037825558825034e-08,0.0010385932400822,-0.0262371189892292,0.0,0.0,0.0,-0.009957754984498,60.0,13.002766609191896,0.0,-7.354618958288486e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,9.77281597442925e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,0.0001029124905471,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,7.60108232498169e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,0.0001029124759952,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,0.0004881720524281,287.4095458984375,294.1499938964844,296.41485595703125,295.44549560546875,300.0985717773437,296.4094543457031,288.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691169727294893e-08,0.0010412686970084,-0.0270562414079904,0.0,0.0,0.0,-0.0101128797978162,60.0,13.064093589782717,0.0,-7.392566203634487e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,9.77281597442925e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,0.0001029124905471,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,7.60108232498169e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,0.0001029124759952,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,0.0004881720524281,287.4095458984375,294.1499938964844,296.41485595703125,295.44549560546875,300.0985717773437,296.4094543457031,288.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691169727294893e-08,0.0010412686970084,-0.0270562414079904,0.0,0.0,0.0,-0.0101128797978162,60.0,13.064093589782717,0.0,-7.392566203634487e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,9.798385144677012e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,0.0001031817446346,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,7.620969699928537e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,0.0001031817300827,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,0.0004894493031315,287.4219055175781,294.1499938964844,296.4266052246094,295.4765930175781,300.0682067871094,296.4151916503906,288.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.100974689194345e-08,0.0010439925827085,-0.0278901308774948,0.0,0.0,0.0,-0.0102708106860518,60.0,13.128483772277832,0.0,-7.431300019788979e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,9.798385144677012e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,0.0001031817446346,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,7.620969699928537e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,0.0001031817300827,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,0.0004894493031315,287.4219055175781,294.1499938964844,296.4266052246094,295.4765930175781,300.0682067871094,296.4151916503906,288.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.100974689194345e-08,0.0010439925827085,-0.0278901308774948,0.0,0.0,0.0,-0.0102708106860518,60.0,13.128483772277832,0.0,-7.431300019788979e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,9.81119301286526e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,0.0001033166190609,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,7.630931213498116e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,0.000103316604509,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.0004900890635326,287.4281005859375,294.1499938964844,296.432861328125,295.4922180175781,300.05322265625,296.41900634765625,288.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453698923811,1.1169325908610972e-08,0.0010453587165102,-0.0283078122884035,0.0,0.0,0.0,-0.0103499284014105,60.0,13.162089347839355,0.0,-7.450739758496638e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,9.82387937256135e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,0.0001034502056427,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,7.64079813961871e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,0.0001034501910908,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159118652344,0.0,0.0,0.000490722770337,287.4342956542969,294.1499938964844,296.4393005371094,295.50787353515625,300.0384216308594,296.42333984375,288.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327386140180806e-08,0.0010467102983966,-0.0287215057760477,0.0,0.0,0.0,-0.0104282861575484,60.0,13.196125030517578,0.0,-7.47002033563149e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,9.84893922577612e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.0001037140973494,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,7.660288974875584e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,0.0001037140827975,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,0.0004919745842926,287.4466857910156,294.1499938964844,296.4525451660156,295.5390319824219,300.0092468261719,296.4330749511719,288.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639616381842188e-08,0.0010493785375729,-0.0295386724174022,0.0,0.0,0.0,-0.0105830635875463,60.0,13.264935493469238,0.0,-7.508180033255486e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,9.84893922577612e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.0001037140973494,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,7.660288974875584e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,0.0001037140827975,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,0.0004919745842926,287.4466857910156,294.1499938964844,296.4525451660156,295.5390319824219,300.0092468261719,296.4330749511719,288.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639616381842188e-08,0.0010493785375729,-0.0295386724174022,0.0,0.0,0.0,-0.0105830635875463,60.0,13.264935493469238,0.0,-7.508180033255486e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
