time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.87278181128204e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,0.0001039651688188,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,7.678833208046854e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,0.0001039651542669,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,0.0004931655712425,287.4591369628906,294.1499938964844,296.4660339355469,295.5696716308594,299.9809265136719,296.4443054199219,288.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519304778426,1.1936680088808773e-08,0.0010519184870645,-0.030316088348627,0.0,0.0,0.0,-0.0107303299009799,60.0,13.333749771118164,0.0,-7.54457545326659e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.87278181128204e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,0.0001039651688188,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,7.678833208046854e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,0.0001039651542669,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,0.0004931655712425,287.4591369628906,294.1499938964844,296.4660339355469,295.5696716308594,299.9809265136719,296.4443054199219,288.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519304778426,1.1936680088808773e-08,0.0010519184870645,-0.030316088348627,0.0,0.0,0.0,-0.0107303299009799,60.0,13.333749771118164,0.0,-7.54457545326659e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,9.89551772363484e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,0.00010420459148,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,7.696516695432365e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,0.0001042045842041,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,0.0004943012609146,287.4715881347656,294.1499938964844,296.4793701171875,295.5993957519531,299.9534912109375,296.45672607421875,288.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543536627665,1.2219965483950546e-08,0.0010543414391577,-0.0310573931783437,0.0,0.0,0.0,-0.0108707696199417,60.0,13.402057647705078,0.0,-7.579365046694876e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,9.89551772363484e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25079345703125,0.0,0.0,0.00010420459148,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,7.696516695432365e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,0.0001042045842041,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,0.0004943012609146,287.4715881347656,294.1499938964844,296.4793701171875,295.5993957519531,299.9534912109375,296.45672607421875,288.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543536627665,1.2219965483950546e-08,0.0010543414391577,-0.0310573931783437,0.0,0.0,0.0,-0.0108707696199417,60.0,13.402057647705078,0.0,-7.579365046694876e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,9.90722473943606e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,0.0001043278753058,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572631835937,0.0,0.0,7.705621828790754e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,0.0001043278607539,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,0.0004948860732838,287.4786071777344,294.1499938964844,296.4866638183594,295.61553955078125,299.9385986328125,296.4637756347656,288.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556009365245,1.236582569674738e-08,0.0010555884800851,-0.0314390659332275,0.0,0.0,0.0,-0.0109430775046348,60.0,13.43868350982666,0.0,-7.59730909294376e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.916412818711252e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,0.0001044246237142,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,7.712768274359405e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.0001044246164383,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,0.0004953450406901,287.4841003417969,294.1499938964844,296.4922180175781,295.6278991699219,299.9269104003906,296.4693298339844,288.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565803386271,1.2480304789619368e-08,0.0010565678821876,-0.0317386128008365,0.0,0.0,0.0,-0.0109998323023319,60.0,13.46745777130127,0.0,-7.611406971363976e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,9.927058999892324e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0001045367389451,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,7.721049041720107e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,0.0001045367243932,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,0.0004958768258802,287.4903259277344,294.1499938964844,296.4983215332031,295.6415710449219,299.91357421875,296.4756164550781,288.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577157372608,1.2612955124780001e-08,0.0010577030479907,-0.0320856943726539,0.0,0.0,0.0,-0.0110655976459383,60.0,13.500439643859863,0.0,-7.62775940188476e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,9.936685091815888e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0001046381003106,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,7.728536002105102e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0001046380930347,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,0.000496357679367,287.49658203125,294.1499938964844,296.5041809082031,295.65478515625,299.9004821777344,296.4817810058594,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587397264316,1.2732887633148948e-08,0.0010587270371615,-0.0323994904756546,0.0,0.0,0.0,-0.0111250448971986,60.0,13.531414031982422,0.0,-7.642559296527909e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.95402442640625e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,0.0001048206977429,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,7.742021989542991e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,0.000104820690467,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,0.0004972238093614,287.50909423828125,294.1499938964844,296.51495361328125,295.6797180175781,299.875,296.4931945800781,288.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605897987261,1.2948937921919425e-08,0.0010605768766254,-0.032964751124382,0.0,0.0,0.0,-0.0112321628257632,60.0,13.588048934936523,0.0,-7.669255808195885e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.95402442640625e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,0.0001048206977429,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,7.742021989542991e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,0.000104820690467,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,0.0004972238093614,287.50909423828125,294.1499938964844,296.51495361328125,295.6797180175781,299.875,296.4931945800781,288.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605897987261,1.2948937921919425e-08,0.0010605768766254,-0.032964751124382,0.0,0.0,0.0,-0.0112321628257632,60.0,13.588048934936523,0.0,-7.669255808195885e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.969252278096974e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0001049810525728,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.753865793347359e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,0.0001049810380209,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,0.0004979844670742,287.5216369628906,294.1499938964844,296.5241394042969,295.7022705078125,299.8503112792969,296.50323486328125,288.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062213210389,1.3138668819578925e-08,0.0010622000554576,-0.0334611199796199,0.0,0.0,0.0,-0.0113262245431542,60.0,13.637858390808104,0.0,-7.692737824527286e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.969252278096974e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0001049810525728,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.753865793347359e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,0.0001049810380209,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,0.0004979844670742,287.5216369628906,294.1499938964844,296.5241394042969,295.7022705078125,299.8503112792969,296.50323486328125,288.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062213210389,1.3138668819578925e-08,0.0010622000554576,-0.0334611199796199,0.0,0.0,0.0,-0.0113262245431542,60.0,13.637858390808104,0.0,-7.692737824527286e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.982856863643974e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0001051243161782,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,7.764447218505666e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0001051243016263,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004986640415154,287.5341796875,294.1499938964844,296.5313720703125,295.7221374511719,299.8260803222656,296.51220703125,288.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063663396053,1.3308177670978694e-08,0.0010636501247063,-0.0339045710861682,0.0,0.0,0.0,-0.0114102605730295,60.0,13.68273639678955,0.0,-7.713748573223711e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.982856863643974e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0001051243161782,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,7.764447218505666e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0001051243016263,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004986640415154,287.5341796875,294.1499938964844,296.5313720703125,295.7221374511719,299.8260803222656,296.51220703125,288.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063663396053,1.3308177670978694e-08,0.0010636501247063,-0.0339045710861682,0.0,0.0,0.0,-0.0114102605730295,60.0,13.68273639678955,0.0,-7.713748573223711e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.994113497668876e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.0001052428560797,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.773202378302813e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001052428415277,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0004992263857275,287.5467224121094,294.1499938964844,296.53631591796875,295.73895263671875,299.8022766113281,296.5196228027344,288.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648625902831,1.34484325897688e-08,0.0010648490861058,-0.0342714712023735,0.0,0.0,0.0,-0.01147978939116,60.0,13.72053337097168,0.0,-7.73115402807889e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.994113497668876e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.0001052428560797,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.773202378302813e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001052428415277,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,0.0004992263857275,287.5467224121094,294.1499938964844,296.53631591796875,295.73895263671875,299.8022766113281,296.5196228027344,288.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648625902831,1.34484325897688e-08,0.0010648490861058,-0.0342714712023735,0.0,0.0,0.0,-0.01147978939116,60.0,13.72053337097168,0.0,-7.73115402807889e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.999705071095376e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0001053017331287,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.77755121816881e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0001053017258527,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0004995056660845,287.552978515625,294.1499938964844,296.5378112792969,295.7460632324219,299.7903747558594,296.52349853515625,288.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654588695615,1.3518100416831658e-08,0.0010654453653842,-0.0344537161290645,0.0,0.0,0.0,-0.0115143293514847,60.0,13.739950180053713,0.0,-7.739807728057714e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0001000377960735,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0001053446394507,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.780720625305548e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0001053446321748,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,0.0004997092182748,287.55926513671875,294.1499938964844,296.5386047363281,295.7522888183594,299.77862548828125,296.5264892578125,288.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658756364136,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.754734992980955,0.0,-7.746116637008529e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0001001002310658,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0001054103922797,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,7.785576599417254e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0001054103777278,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0005000210949219,287.57177734375,294.1499938964844,296.5378723144531,295.7618408203125,299.7555236816406,296.5294189453125,288.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066556549631,1.3646659802191152e-08,0.0010665429290384,-0.0347900092601776,0.0,0.0,0.0,-0.0115780532360076,60.0,13.77320957183838,0.0,-7.755788544727693e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0001001002310658,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0001054103922797,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,7.785576599417254e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0001054103777278,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0005000210949219,287.57177734375,294.1499938964844,296.5378723144531,295.7618408203125,299.7555236816406,296.5294189453125,288.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066556549631,1.3646659802191152e-08,0.0010665429290384,-0.0347900092601776,0.0,0.0,0.0,-0.0115780532360076,60.0,13.77320957183838,0.0,-7.755788544727693e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001001452401396,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0001054577805916,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,7.789077062625438e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001054577733157,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0005002458929084,287.5843200683594,294.1499938964844,296.53375244140625,295.7672119140625,299.7327880859375,296.529052734375,288.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670366464182,1.370273672307576e-08,0.0010670230258256,-0.0349366925656795,0.0,0.0,0.0,-0.0116058550775051,60.0,13.78074836730957,0.0,-7.76276394276465e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001001452401396,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0001054577805916,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,7.789077062625438e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001054577733157,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0005002458929084,287.5843200683594,294.1499938964844,296.53375244140625,295.7672119140625,299.7327880859375,296.529052734375,288.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670366464182,1.370273672307576e-08,0.0010670230258256,-0.0349366925656795,0.0,0.0,0.0,-0.0116058550775051,60.0,13.78074836730957,0.0,-7.76276394276465e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.0001001750715659,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0001054891981766,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,7.791397365508601e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.0001054891836247,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,0.0005003949045203,287.59686279296875,294.1499938964844,296.5259094238281,295.7680358886719,299.71026611328125,296.5259094238281,289.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739905213583372e-08,0.0010673409560695,-0.0350339114665985,0.0,0.0,0.0,-0.0116242812946438,60.0,13.778926849365234,0.0,-7.767389575974448e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.0001001750715659,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0001054891981766,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,7.791397365508601e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.0001054891836247,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,0.0005003949045203,287.59686279296875,294.1499938964844,296.5259094238281,295.7680358886719,299.71026611328125,296.5259094238281,289.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739905213583372e-08,0.0010673409560695,-0.0350339114665985,0.0,0.0,0.0,-0.0116242812946438,60.0,13.778926849365234,0.0,-7.767389575974448e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0001001890123006,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0001055038810591,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,7.792481483193114e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0001055038665072,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0005004645790904,287.6048583984375,294.1499938964844,296.5187683105469,295.7660217285156,299.6958923339844,296.5232849121094,289.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757280648007963e-08,0.0010674897348508,-0.03507936373353,0.0,0.0,0.0,-0.0116328969597816,60.0,13.775680541992188,0.0,-7.769552468062103e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0001001888304017,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.0001055036846082,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,7.792467658873647e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0001055036773323,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.0005004636477679,287.609375,294.1499938964844,296.51397705078125,295.76397705078125,299.6878967285156,296.5194396972656,289.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757051497975681e-08,0.0010674874065443,-0.0350787639617919,0.0,0.0,0.0,-0.0116327814757823,60.0,13.766260147094728,0.0,-7.769524046352674e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.000100192897662,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0001055079628713,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,7.792783435434103e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.0001055079555953,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,0.0005004839622415,287.6156311035156,294.1499938964844,296.50634765625,295.7599792480469,299.6767272949219,296.51593017578125,289.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352820768952,60.0,13.75894260406494,0.0,-7.770153587216555e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0001001908021862,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0001055057655321,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.792620453983545e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0001055057509802,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0005004735430702,287.62188720703125,294.1499938964844,296.4975891113281,295.754638671875,299.66558837890625,296.51080322265625,289.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.746015548706056,0.0,-7.769829579729048e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.0001001802156679,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0001054946114891,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.79179681558162e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0001054946042131,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0005004206323064,287.6343688964844,294.1499938964844,296.47637939453125,295.7396545410156,299.6432800292969,296.49658203125,289.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.708486557006836,0.0,-7.768186804923971e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.0001001802156679,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0001054946114891,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.79179681558162e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0001054946042131,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0005004206323064,287.6343688964844,294.1499938964844,296.47637939453125,295.7396545410156,299.6432800292969,296.49658203125,289.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.708486557006836,0.0,-7.768186804923971e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.0001001588825602,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,0.0001054721506079,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.790137897245586e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.000105472143332,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,0.000500314112287,287.6468505859375,294.1499938964844,296.45001220703125,295.7186889648437,299.6209411621094,296.47833251953125,289.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.65981674194336,0.0,-7.764879228489009e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.0001001588825602,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,0.0001054721506079,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.790137897245586e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.000105472143332,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,0.000500314112287,287.6468505859375,294.1499938964844,296.45001220703125,295.7186889648437,299.6209411621094,296.47833251953125,289.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.65981674194336,0.0,-7.764879228489009e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0001001478813122,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0001054605600074,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,7.789282244630158e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0001054605527315,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0005002591060474,287.6593322753906,294.1499938964844,296.41998291015625,295.69158935546875,299.5984802246094,296.4559326171875,289.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.598416328430176,0.0,-7.763173215380449e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0001001478813122,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0001054605600074,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,7.789282244630158e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0001054605527315,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0005002591060474,287.6593322753906,294.1499938964844,296.41998291015625,295.69158935546875,299.5984802246094,296.4559326171875,289.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.598416328430176,0.0,-7.763173215380449e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0001001653217826,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0001054789318004,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.790638483129442e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0001054789172485,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0005003462429158,287.6717834472656,294.1499938964844,296.38818359375,295.6588439941406,299.5757751464844,296.42974853515625,289.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.525269508361816,0.0,-7.765877541032752e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0001001653217826,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0001054789318004,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.790638483129442e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0001054789172485,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0005003462429158,287.6717834472656,294.1499938964844,296.38818359375,295.6588439941406,299.5757751464844,296.42974853515625,289.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.525269508361816,0.0,-7.765877541032752e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0001001928758341,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.0001055079410434,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,7.79278198024258e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0001055079337675,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.0005004839040338,287.6780090332031,294.1499938964844,296.37164306640625,295.6404724121094,299.5642395019531,296.4146423339844,289.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762085693258541e-08,0.0010675279190763,-0.0350919365882873,0.0,0.0,0.0,-0.0116352643817663,60.0,13.482344627380373,0.0,-7.770150745045613e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.000100209545053,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0001055254979291,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.794078555889428e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0001055254906532,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0005005671991966,287.6842346191406,294.1499938964844,296.354736328125,295.620849609375,299.5528259277344,296.4007568359375,289.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782857521960068e-08,0.0010677056852728,-0.0351462662220001,0.0,0.0,0.0,-0.0116455629467964,60.0,13.442849159240724,0.0,-7.772736410061044e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0001002839344437,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,0.0001056038381648,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,7.799864397384226e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0001056038236129,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0005009387386962,287.6966857910156,294.1499938964844,296.3197631835937,295.5780334472656,299.5296325683594,296.3694763183594,289.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875544269126294e-08,0.0010684980079531,-0.0353887043893337,0.0,0.0,0.0,-0.0116915106773376,60.0,13.35224151611328,0.0,-7.784280597888937e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
