time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0001002839344437,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,0.0001056038381648,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,7.799864397384226e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0001056038236129,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0005009387386962,287.6966857910156,294.1499938964844,296.3197631835937,295.5780334472656,299.5296325683594,296.3694763183594,289.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875544269126294e-08,0.0010684980079531,-0.0353887043893337,0.0,0.0,0.0,-0.0116915106773376,60.0,13.35224151611328,0.0,-7.784280597888937e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.000100382923847,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0001057080735336,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.807563088135794e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0001057080662576,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0005014332127757,287.7091369628906,294.1499938964844,296.283447265625,295.5308532714844,299.5061340332031,296.336181640625,289.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998878500842693e-08,0.0010695521486923,-0.035711295902729,0.0,0.0,0.0,-0.011752650141716,60.0,13.254746437072754,0.0,-7.79965603214805e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.000100382923847,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0001057080735336,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.807563088135794e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0001057080662576,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0005014332127757,287.7091369628906,294.1499938964844,296.283447265625,295.5308532714844,299.5061340332031,296.336181640625,289.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998878500842693e-08,0.0010695521486923,-0.035711295902729,0.0,0.0,0.0,-0.011752650141716,60.0,13.254746437072754,0.0,-7.79965603214805e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.0001005058875307,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0001058375564753,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,7.817126606823877e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.0001058375491993,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0005020474782213,287.7215881347656,294.1499938964844,296.2459411621094,295.47967529296875,299.4822998046875,296.3008728027344,289.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152084837348866e-08,0.0010708621703088,-0.0361120030283927,0.0,0.0,0.0,-0.0118286004289984,60.0,13.150420188903809,0.0,-7.818775316081884e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.0001005058875307,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0001058375564753,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,7.817126606823877e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.0001058375491993,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0005020474782213,287.7215881347656,294.1499938964844,296.2459411621094,295.47967529296875,299.4822998046875,296.3008728027344,289.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152084837348866e-08,0.0010708621703088,-0.0361120030283927,0.0,0.0,0.0,-0.0118286004289984,60.0,13.150420188903809,0.0,-7.818775316081884e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0001006029197014,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,0.000105939732748,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,7.824673957657069e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,0.0001059397254721,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,0.0005025321734137,287.7305603027344,294.1499938964844,296.2182312011719,295.44061279296875,299.46502685546875,296.2748413085937,289.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272983683838449e-08,0.001071895705536,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,13.07303524017334,0.0,-7.833879323015935e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,0.0001006507736747,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0001059901260305,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,7.828395609976724e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,0.0001059901187545,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,0.0005027711740694,287.7340393066406,294.1499938964844,296.20733642578125,295.4249572753906,299.4581298828125,296.2640380859375,289.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332609765688176e-08,0.0010724054882302,-0.0365841388702392,0.0,0.0,0.0,-0.0119180930778384,60.0,13.0404691696167,0.0,-7.84133433739953e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0001007250029942,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0001060682989191,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,7.834169082343578e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0001060682916431,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,0.0005031420150771,287.7402648925781,294.1499938964844,296.18768310546875,295.3964233398437,299.446044921875,296.2455139160156,289.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.985077857971191,0.0,-7.852904815308649e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.000100816025224,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,0.0001061641523847,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.84124931669794e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0001061641451087,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0005035966751165,287.7465209960937,294.1499938964844,296.16778564453125,295.3671264648437,299.4336853027344,296.2259521484375,289.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538516168727256e-08,0.0010741667356342,-0.0371226295828819,0.0,0.0,0.0,-0.0120201725512743,60.0,12.92584228515625,0.0,-7.86710430134008e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,0.0001009999759844,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0001063578602042,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.855556032154709e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,0.0001063578529283,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,0.0005045155412517,287.75897216796875,294.1499938964844,296.1274719238281,295.3065795898437,299.4089050292969,296.1867370605469,289.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767713274466132e-08,0.0010761255398392,-0.0377219915390014,0.0,0.0,0.0,-0.012133790180087,60.0,12.80655002593994,0.0,-7.895839360116953e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,0.0001009999759844,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0001063578602042,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.855556032154709e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,0.0001063578529283,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,0.0005045155412517,287.75897216796875,294.1499938964844,296.1274719238281,295.3065795898437,299.4089050292969,296.1867370605469,289.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767713274466132e-08,0.0010761255398392,-0.0377219915390014,0.0,0.0,0.0,-0.012133790180087,60.0,12.80655002593994,0.0,-7.895839360116953e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,0.0001011985877994,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0001065670003299,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.871003617765382e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,0.000106566993054,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0005055076326243,287.7714538574219,294.1499938964844,296.08648681640625,295.2437438964844,299.3838195800781,296.1465759277344,289.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.683576583862305,0.0,-7.926922762635513e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,0.0001011985877994,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0001065670003299,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.871003617765382e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,0.000106566993054,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0005055076326243,287.7714538574219,294.1499938964844,296.08648681640625,295.2437438964844,299.3838195800781,296.1465759277344,289.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.683576583862305,0.0,-7.926922762635513e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,0.0001014168956317,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,0.0001067968914867,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,7.88798279245384e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,0.0001067968842107,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,0.0005065981531515,287.7839660644531,294.1499938964844,296.0450134277344,295.1790771484375,299.3580627441406,296.1049194335937,289.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287181298617725e-08,0.0010805677156895,-0.0390802770853042,0.0,0.0,0.0,-0.0123913139104843,60.0,12.554059028625488,0.0,-7.961159553815379e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,0.0001014168956317,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,0.0001067968914867,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,7.88798279245384e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,0.0001067968842107,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,0.0005065981531515,287.7839660644531,294.1499938964844,296.0450134277344,295.1790771484375,299.3580627441406,296.1049194335937,289.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287181298617725e-08,0.0010805677156895,-0.0390802770853042,0.0,0.0,0.0,-0.0123913139104843,60.0,12.554059028625488,0.0,-7.961159553815379e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0001016344031086,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0001070259386324,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,7.904900121502578e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,0.0001070259313564,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0005076846573501,287.7964782714844,294.1499938964844,296.003173828125,295.1129455566406,299.33221435546875,296.063232421875,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558192956177663e-08,0.0010828842641785,-0.0397888273000717,0.0,0.0,0.0,-0.0125256618484854,60.0,12.424335479736328,0.0,-7.995344475375532e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0001016344031086,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0001070259386324,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,7.904900121502578e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,0.0001070259313564,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0005076846573501,287.7964782714844,294.1499938964844,296.003173828125,295.1129455566406,299.33221435546875,296.063232421875,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558192956177663e-08,0.0010828842641785,-0.0397888273000717,0.0,0.0,0.0,-0.0125256618484854,60.0,12.424335479736328,0.0,-7.995344475375532e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,0.0001017495378619,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,0.0001071471851901,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,7.913855370134115e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0001071471779141,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,0.0005082598072476,287.802734375,294.1499938964844,295.9821472167969,295.0794677734375,299.3190612792969,296.0419921875,289.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967832282185,60.0,12.357131958007812,0.0,-8.013470420564772e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0001018632465275,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0001072669183486,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,7.922698569018394e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,0.0001072669110726,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,0.0005088277393952,287.8089904785156,294.1499938964844,295.96112060546875,295.0457763671875,299.3057556152344,296.0206604003906,289.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843330203324513e-08,0.0010853230487555,-0.0405342392623424,0.0,0.0,0.0,-0.0126670198515057,60.0,12.289313316345217,0.0,-8.031390308360643e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001020881027216,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.0001075037071132,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,7.940188515931368e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0001075036998372,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,0.0005099509726278,287.821533203125,294.1499938964844,295.9189758300781,294.9779968261719,299.2787170410156,295.9779357910156,289.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123506085818917e-08,0.0010877184104174,-0.0412666238844394,0.0,0.0,0.0,-0.012805912643671,60.0,12.152070999145508,0.0,-8.066887602353745e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001020881027216,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.0001075037071132,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,7.940188515931368e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0001075036998372,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,0.0005099509726278,287.821533203125,294.1499938964844,295.9189758300781,294.9779968261719,299.2787170410156,295.9779357910156,289.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123506085818917e-08,0.0010877184104174,-0.0412666238844394,0.0,0.0,0.0,-0.012805912643671,60.0,12.152070999145508,0.0,-8.066887602353745e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0001023162622004,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0001077439665095,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,7.9579338489566e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0001077439592336,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0005110906786285,287.83404541015625,294.1499938964844,295.8768920898437,294.9100646972656,299.2518310546875,295.935302734375,289.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901674395427,1.6407787128969176e-08,0.0010901510249823,-0.0420096665620803,0.0,0.0,0.0,-0.0129468524828553,60.0,12.015592575073242,0.0,-8.10298459441583e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0001023162622004,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0001077439665095,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,7.9579338489566e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0001077439592336,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0005110906786285,287.83404541015625,294.1499938964844,295.8768920898437,294.9100646972656,299.2518310546875,295.935302734375,289.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901674395427,1.6407787128969176e-08,0.0010901510249823,-0.0420096665620803,0.0,0.0,0.0,-0.0129468524828553,60.0,12.015592575073242,0.0,-8.10298459441583e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0001025297824526,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.0001079688154277,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,7.974540494615212e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0001079688081517,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0005121572758071,287.8465881347656,294.1499938964844,295.83502197265625,294.8423156738281,299.22442626953125,295.8926086425781,289.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924407979473,1.667383209280615e-08,0.0010924241505563,-0.0427049845457077,0.0,0.0,0.0,-0.0130787324160337,60.0,11.876527786254885,0.0,-8.136839824146591e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0001025297824526,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.0001079688154277,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,7.974540494615212e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0001079688081517,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0005121572758071,287.8465881347656,294.1499938964844,295.83502197265625,294.8423156738281,299.22442626953125,295.8926086425781,289.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924407979473,1.667383209280615e-08,0.0010924241505563,-0.0427049845457077,0.0,0.0,0.0,-0.0130787324160337,60.0,11.876527786254885,0.0,-8.136839824146591e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.000102700170828,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,0.0001081482478184,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,7.987793651409447e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0001081482405425,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0005130083882249,287.85662841796875,294.1499938964844,295.8017578125,294.78857421875,299.2024841308594,295.8584899902344,289.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094258041121,1.6886145814964948e-08,0.0010942411608994,-0.04325982183218,0.0,0.0,0.0,-0.0131839932873845,60.0,11.764830589294434,0.0,-8.163907239122636e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,0.0001027335674734,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0001081834125216,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,7.99039116827771e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,0.0001081834052456,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0005131752113811,287.859130859375,294.1499938964844,295.7934875488281,294.7752380371094,299.19683837890625,295.85015869140625,289.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946139227598,1.69277569739279e-08,0.0010945970425382,-0.0433685667812824,0.0,0.0,0.0,-0.0132046220824122,60.0,11.73676586151123,0.0,-8.169217124986974e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.00010283235315,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0001082874368876,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,7.998073851922527e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0001082874296116,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,0.0005136686959303,287.86541748046875,294.1499938964844,295.7728881835937,294.7420654296875,299.1830139160156,295.8289489746094,289.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095664454624,1.7050838962973103e-08,0.0010956473415717,-0.0436901971697807,0.0,0.0,0.0,-0.0132656283676624,60.0,11.666651725769045,0.0,-8.184935040844722e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,0.0001029200502671,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,0.0001083797833416,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,8.004895062185824e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,0.0001083797760657,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,0.0005141067085787,287.8717041015625,294.1499938964844,295.75244140625,294.709228515625,299.16900634765625,295.8079528808594,289.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096598454751,1.716010800123513e-08,0.0010965813416987,-0.0439757257699966,0.0,0.0,0.0,-0.0133197959512472,60.0,11.596259117126465,0.0,-8.198901468858821e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001030811472446,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0001085494295693,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,8.017424261197448e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001085494150174,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0005149114294908,287.8842468261719,294.1499938964844,295.7120361328125,294.6446533203125,299.1408386230469,295.7663879394531,289.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983175598084,1.7360836324087362e-08,0.0010983000975102,-0.0445002056658268,0.0,0.0,0.0,-0.0134193180128932,60.0,11.455744743347168,0.0,-8.22458758875655e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001030811472446,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0001085494295693,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,8.017424261197448e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001085494150174,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0005149114294908,287.8842468261719,294.1499938964844,295.7120361328125,294.6446533203125,299.1408386230469,295.7663879394531,289.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983175598084,1.7360836324087362e-08,0.0010983000975102,-0.0445002056658268,0.0,0.0,0.0,-0.0134193180128932,60.0,11.455744743347168,0.0,-8.22458758875655e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,0.0001032091968227,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001086842748918,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,8.027384319575503e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,0.0001086842603399,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,0.0005155510734766,287.89678955078125,294.1499938964844,295.67242431640625,294.5820007324219,299.1123962402344,295.72576904296875,289.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996824130415,1.7520392248115968e-08,0.0010996649507433,-0.0449170805513858,0.0,0.0,0.0,-0.013498418033123,60.0,11.316201210021973,0.0,-8.245034166520784e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,0.0001032091968227,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001086842748918,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,8.027384319575503e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,0.0001086842603399,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,0.0005155510734766,287.89678955078125,294.1499938964844,295.67242431640625,294.5820007324219,299.1123962402344,295.72576904296875,289.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996824130415,1.7520392248115968e-08,0.0010996649507433,-0.0449170805513858,0.0,0.0,0.0,-0.013498418033123,60.0,11.316201210021973,0.0,-8.245034166520784e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.000103309896076,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0001087903074221,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,8.03521616035141e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.0001087903001462,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0005160541040822,287.9093017578125,294.1499938964844,295.6336975097656,294.52166748046875,299.0837097167969,295.6860656738281,289.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007566936314,1.7645859884396486e-08,0.0011007389985024,-0.0452448800206184,0.0,0.0,0.0,-0.0135606247931718,60.0,11.17763614654541,0.0,-8.261130801656692e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.000103309896076,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0001087903074221,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,8.03521616035141e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.0001087903001462,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0005160541040822,287.9093017578125,294.1499938964844,295.6336975097656,294.52166748046875,299.0837097167969,295.6860656738281,289.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007566936314,1.7645859884396486e-08,0.0011007389985024,-0.0452448800206184,0.0,0.0,0.0,-0.0135606247931718,60.0,11.17763614654541,0.0,-8.261130801656692e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0001033809967339,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,0.0001088651843019,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,8.04074588813819e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,0.000108865177026,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0005164092872291,287.9218139648437,294.1499938964844,295.5960388183594,294.46405029296875,299.05487060546875,295.64715576171875,289.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015147902071,1.7734455681761574e-08,0.0011014970950782,-0.0454763360321521,0.0,0.0,0.0,-0.0136045478284358,60.0,11.040464401245115,0.0,-8.272505880313474e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0001033809967339,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,0.0001088651843019,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,8.04074588813819e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,0.000108865177026,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0005164092872291,287.9218139648437,294.1499938964844,295.5960388183594,294.46405029296875,299.05487060546875,295.64715576171875,289.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015147902071,1.7734455681761574e-08,0.0011014970950782,-0.0454763360321521,0.0,0.0,0.0,-0.0136045478284358,60.0,11.040464401245115,0.0,-8.272505880313474e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0001034167435136,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,0.0001089028228307,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,8.04352603154257e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0001089028155547,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,0.0005165878101252,287.9280700683594,294.1499938964844,295.5776672363281,294.4364013671875,299.0404357910156,295.627685546875,289.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018966324627,1.7778994276795856e-08,0.0011018788209185,-0.0455926917493343,0.0,0.0,0.0,-0.0136266313493251,60.0,10.971940994262695,0.0,-8.278227170421817e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,0.0001034288143273,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,0.0001089155412046,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,8.04446535767056e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,0.0001089155339286,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0005166481714695,287.934326171875,294.1499938964844,295.5596008300781,294.4095764160156,299.0260009765625,295.6085510253906,289.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020201491191,1.7794034690155058e-08,0.0011020024539902,-0.0456319898366928,0.0,0.0,0.0,-0.0136340633034706,60.0,10.90416145324707,0.0,-8.280160557205819e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
