time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034606933594,0.0,0.0,0.0001034194792737,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,0.0001089057041099,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,8.043739217100665e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0001089056968339,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,0.0005166014889255,287.9468078613281,294.1499938964844,295.52447509765625,294.358642578125,298.9969787597656,295.5714416503906,289.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019222438335,1.7782397776500147e-08,0.0011019044322893,-0.0456015840172767,0.0,0.0,0.0,-0.0136283012107014,60.0,10.770540237426758,0.0,-8.278664864747044e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034606933594,0.0,0.0,0.0001034194792737,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,0.0001089057041099,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,8.043739217100665e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0001089056968339,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,0.0005166014889255,287.9468078613281,294.1499938964844,295.52447509765625,294.358642578125,298.9969787597656,295.5714416503906,289.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019222438335,1.7782397776500147e-08,0.0011019044322893,-0.0456015840172767,0.0,0.0,0.0,-0.0136283012107014,60.0,10.770540237426758,0.0,-8.278664864747044e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,0.0001033453445415,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0001088276403606,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,8.037973020691425e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,0.0001088276330847,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,0.0005162311717867,287.9592590332031,294.1499938964844,295.4908447265625,294.31170654296875,298.9678955078125,295.536376953125,289.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011312017217,1.7690021891780816e-08,0.0011011135065928,-0.0453602597117424,0.0,0.0,0.0,-0.0135825015604496,60.0,10.642878532409668,0.0,-8.266800222145322e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,0.0001033453445415,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0001088276403606,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,8.037973020691425e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,0.0001088276330847,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,0.0005162311717867,287.9592590332031,294.1499938964844,295.4908447265625,294.31170654296875,298.9678955078125,295.536376953125,289.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011312017217,1.7690021891780816e-08,0.0011011135065928,-0.0453602597117424,0.0,0.0,0.0,-0.0135825015604496,60.0,10.642878532409668,0.0,-8.266800222145322e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0001032238578773,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0001086997071979,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,8.028523734537885e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0001086996999219,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,0.0005156242987141,287.9716491699219,294.1499938964844,295.4588623046875,294.26910400390625,298.9388427734375,295.5033569335937,289.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998398065567,1.7538647867354484e-08,0.0010998222278431,-0.044964775443077,0.0,0.0,0.0,-0.0135074742138385,60.0,10.519624710083008,0.0,-8.247375404835111e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0001032238578773,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.0001086997071979,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,8.028523734537885e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0001086996999219,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,0.0005156242987141,287.9716491699219,294.1499938964844,295.4588623046875,294.26910400390625,298.9388427734375,295.5033569335937,289.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998398065567,1.7538647867354484e-08,0.0010998222278431,-0.044964775443077,0.0,0.0,0.0,-0.0135074742138385,60.0,10.519624710083008,0.0,-8.247375404835111e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,0.0001030905550578,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,0.0001085593321477,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,8.018156222533435e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,0.0001085593248717,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,0.0005149584612809,287.9825439453125,294.1499938964844,295.4321594238281,294.235595703125,298.9132995605469,295.4753723144531,289.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984211694449,1.7372549621086364e-08,0.0010984037071466,-0.0445308089256286,0.0,0.0,0.0,-0.0134251425042748,60.0,10.414260864257812,0.0,-8.22608754447174e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,0.0001030661078402,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0001085335898096,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,8.016254287213087e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,0.0001085335825337,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,0.0005148363416083,287.9840087890625,294.1499938964844,295.4286499023437,294.2313232421875,298.9098205566406,295.47174072265625,289.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981602827087,1.7342090430361168e-08,0.0010981429368257,-0.0444512218236923,0.0,0.0,0.0,-0.0134100401774048,60.0,10.400404930114746,0.0,-8.222186664852418e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,0.0001029816194204,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,0.0001084446193999,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,8.009683369891718e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,0.000108444612124,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,0.000514414277859,287.9901733398437,294.1499938964844,295.41424560546875,294.21435546875,298.89532470703125,295.45611572265625,289.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972609743475,1.7236814642274112e-08,0.0010972437448799,-0.0441761501133441,0.0,0.0,0.0,-0.013357856310904,60.0,10.34133529663086,0.0,-8.208711932411462e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,0.0001028694678097,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.0001083265233319,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,8.000960951903835e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,0.0001083265160559,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0005138540873304,287.996337890625,294.1499938964844,295.4003295898437,294.19873046875,298.8808288574219,295.4410095214844,289.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960608487948,1.7097075755145852e-08,0.0010960438521578,-0.0438110157847404,0.0,0.0,0.0,-0.0132885547354817,60.0,10.284079551696776,0.0,-8.190843203692567e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,0.0001026011814246,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,0.0001080439978977,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,7.980093505466357e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,0.0001080439906218,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0005125139723531,288.00860595703125,294.1499938964844,295.3740539550781,294.1717529296875,298.8519897460937,295.4127197265625,289.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932041332125,1.6762784937895958e-08,0.0010931873694062,-0.042937446385622,0.0,0.0,0.0,-0.0131228426471352,60.0,10.175729751586914,0.0,-8.148174401867436e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,0.0001026011814246,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,0.0001080439978977,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,7.980093505466357e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,0.0001080439906218,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0005125139723531,288.00860595703125,294.1499938964844,295.3740539550781,294.1717529296875,298.8519897460937,295.4127197265625,289.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932041332125,1.6762784937895958e-08,0.0010931873694062,-0.042937446385622,0.0,0.0,0.0,-0.0131228426471352,60.0,10.175729751586914,0.0,-8.148174401867436e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,0.0001022811193251,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,0.0001077069609891,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,7.955200271680951e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,0.0001077069537132,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0005109151825308,288.02081298828125,294.1499938964844,295.3500061035156,294.1508178710937,298.8233642578125,295.3866882324219,289.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897943284362,1.6363987498380084e-08,0.0010897779138758,-0.0418951846659183,0.0,0.0,0.0,-0.0129251461476087,60.0,10.075302124023438,0.0,-8.097417492081149e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,0.0001022811193251,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,0.0001077069609891,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,7.955200271680951e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,0.0001077069537132,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0005109151825308,288.02081298828125,294.1499938964844,295.3500061035156,294.1508178710937,298.8233642578125,295.3866882324219,289.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897943284362,1.6363987498380084e-08,0.0010897779138758,-0.0418951846659183,0.0,0.0,0.0,-0.0129251461476087,60.0,10.075302124023438,0.0,-8.097417492081149e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,0.0001019241390167,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.000107331041363,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,7.927434489829466e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,0.0001073310340871,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,0.0005091319908387,288.0329284667969,294.1499938964844,295.3273010253906,294.1340026855469,298.79498291015625,295.3624267578125,289.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859909234568,1.591918596943742e-08,0.0010859749745577,-0.0407325290143489,0.0,0.0,0.0,-0.0127046406269073,60.0,9.981196403503418,0.0,-8.040992582891705e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,0.0001019241390167,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.000107331041363,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,7.927434489829466e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,0.0001073310340871,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,0.0005091319908387,288.0329284667969,294.1499938964844,295.3273010253906,294.1340026855469,298.79498291015625,295.3624267578125,289.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859909234568,1.591918596943742e-08,0.0010859749745577,-0.0407325290143489,0.0,0.0,0.0,-0.0127046406269073,60.0,9.981196403503418,0.0,-8.040992582891705e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,0.0001015457237372,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0001069325517164,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,7.898002513684332e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,0.0001069325444404,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.0005072417552582,288.04498291015625,294.1499938964844,295.3050537109375,294.119140625,298.766845703125,295.33935546875,289.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819588787853,1.5447684020841734e-08,0.0010819433955475,-0.0394999124109745,0.0,0.0,0.0,-0.0124708991497755,60.0,9.8912992477417,-0.0,-7.981395810929828e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,0.0001015457237372,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0001069325517164,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,7.898002513684332e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,0.0001069325444404,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.0005072417552582,288.04498291015625,294.1499938964844,295.3050537109375,294.119140625,298.766845703125,295.33935546875,289.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819588787853,1.5447684020841734e-08,0.0010819433955475,-0.0394999124109745,0.0,0.0,0.0,-0.0124708991497755,60.0,9.8912992477417,-0.0,-7.981395810929828e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0001013506334857,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0001067271077772,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,7.882828504079953e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,0.0001067271005013,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0005062671843916,288.0509948730469,294.1499938964844,295.2940673828125,294.11236572265625,298.7528076171875,295.328125,289.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798779549077,1.5204598469154007e-08,0.0010798628209158,-0.0388643555343151,0.0,0.0,0.0,-0.0123503794893622,60.0,9.847214698791504,-0.0,-7.95075720816385e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,0.0001011491767712,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.000106514969957,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,7.867159729357809e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,0.0001065149626811,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,0.0005052608903497,288.0570068359375,294.1499938964844,295.2832336425781,294.1060485839844,298.7388610839844,295.31719970703125,289.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777314892038,1.4953586813248876e-08,0.0010777164716273,-0.0382080301642417,0.0,0.0,0.0,-0.0122259436175227,60.0,9.804378509521484,-0.0,-7.919180688986671e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,0.0001007409664453,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0001060850991052,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,7.835409633116797e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0001060850918292,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,0.0005032218177802,288.0689392089844,294.1499938964844,295.2618408203125,294.0946655273437,298.7110595703125,295.295654296875,289.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733834933489,1.4444963447601822e-08,0.001073369057849,-0.0368779711425304,0.0,0.0,0.0,-0.0119738057255744,60.0,9.719988822937012,-0.0,-7.855390293798339e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,0.0001007409664453,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0001060850991052,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,7.835409633116797e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0001060850918292,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,0.0005032218177802,288.0689392089844,294.1499938964844,295.2618408203125,294.0946655273437,298.7110595703125,295.295654296875,289.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733834933489,1.4444963447601822e-08,0.001073369057849,-0.0368779711425304,0.0,0.0,0.0,-0.0119738057255744,60.0,9.719988822937012,-0.0,-7.855390293798339e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0001003163342829,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,0.0001056379405781,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.802383333910257e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0001056379405781,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,0.0005011006724089,288.0807189941406,294.1499938964844,295.2408752441406,294.0848693847656,298.6838073730469,295.2752685546875,289.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688588954508,1.3915883556592236e-08,0.0010688449256122,-0.035494215786457,0.0,0.0,0.0,-0.0117115182802081,60.0,9.641643524169922,-0.0,-7.78930768774444e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0001003163342829,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,0.0001056379405781,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.802383333910257e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0001056379405781,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,0.0005011006724089,288.0807189941406,294.1499938964844,295.2408752441406,294.0848693847656,298.6838073730469,295.2752685546875,289.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688588954508,1.3915883556592236e-08,0.0010688449256122,-0.035494215786457,0.0,0.0,0.0,-0.0117115182802081,60.0,9.641643524169922,-0.0,-7.78930768774444e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.989466343540698e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0001051939107128,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,7.769586954964325e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,0.0001051939034368,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.0004989943699911,288.092529296875,294.1499938964844,295.2203674316406,294.0765075683594,298.656494140625,295.2548828125,289.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643666610121,1.339050115234386e-08,0.0010643532732501,-0.034119926393032,0.0,0.0,0.0,-0.0114510674029588,60.0,9.562642097473145,-0.0,-7.723962625050262e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.989466343540698e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0001051939107128,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,7.769586954964325e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,0.0001051939034368,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.0004989943699911,288.092529296875,294.1499938964844,295.2203674316406,294.0765075683594,298.656494140625,295.2548828125,289.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643666610121,1.339050115234386e-08,0.0010643532732501,-0.034119926393032,0.0,0.0,0.0,-0.0114510674029588,60.0,9.562642097473145,-0.0,-7.723962625050262e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,9.9483055237215e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564147949219,0.0,0.0,0.0001047604600898,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,7.737572741461918e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0001047604528139,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,0.0004969383007846,288.1037292480469,294.1499938964844,295.2010498046875,294.0697631835937,298.6306457519531,295.23614501953125,289.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599804809316,1.2877650945597452e-08,0.0010599676752462,-0.0327782407402992,0.0,0.0,0.0,-0.011196824721992,60.0,9.49174976348877,-0.0,-7.660441525558781e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,9.9465913081076e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.000104742415715,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,7.736239786027e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,0.000104742408439,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,0.0004968526773154,288.1042175292969,294.1499938964844,295.20025634765625,294.06951904296875,298.6295471191406,295.2353515625,289.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597978252917,1.2856293807317344e-08,0.0010597850196063,-0.0327223651111125,0.0,0.0,0.0,-0.0111862365156412,60.0,9.48879623413086,-0.0,-7.657801859295432e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,9.925587801262736e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,0.0001045212338794,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,7.719903078395873e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,0.0001045212266035,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0004958034842275,288.1099548339844,294.1499938964844,295.1903686523437,294.0664978027344,298.6163635253906,295.2260437011719,289.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575597407296,1.2594599141380058e-08,0.0010575471678748,-0.0320376642048358,0.0,0.0,0.0,-0.0110565023496747,60.0,9.454696655273438,-0.0,-7.625495612728629e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,9.904178295983002e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0001042957810568,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,7.703251321800053e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,0.0001042957737809,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,0.0004947340348735,288.11578369140625,294.1499938964844,295.1805725097656,294.0637512207031,298.6029968261719,295.21649169921875,289.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552796302363,1.2327845411164162e-08,0.0010552672902122,-0.0313396789133548,0.0,0.0,0.0,-0.0109242675825953,60.0,9.418734550476074,-0.0,-7.59263372174246e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,9.86218365142122e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,0.000103853555629,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,7.670588820474222e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,0.000103853548353,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,0.0004926363471895,288.1273193359375,294.1499938964844,295.16131591796875,294.0591125488281,298.5765686035156,295.1978759765625,289.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.1804610622334621e-08,0.0010507924016565,-0.0299704633653163,0.0,0.0,0.0,-0.0106648737564682,60.0,9.350314140319824,-0.0,-7.52838360540409e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,9.86218365142122e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,0.000103853555629,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,7.670588820474222e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,0.000103853548353,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,0.0004926363471895,288.1273193359375,294.1499938964844,295.16131591796875,294.0591125488281,298.5765686035156,295.1978759765625,289.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.1804610622334621e-08,0.0010507924016565,-0.0299704633653163,0.0,0.0,0.0,-0.0106648737564682,60.0,9.350314140319824,-0.0,-7.52838360540409e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.820998093346134e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,0.0001034198576235,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,7.638555689482018e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,0.0001034198503475,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,0.0004905790556222,288.1387939453125,294.1499938964844,295.1424865722656,294.0555114746094,298.5503234863281,295.17974853515625,289.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046416000463,1.1291468204888132e-08,0.0010464047081768,-0.0286274962127208,0.0,0.0,0.0,-0.0104104876518249,60.0,9.284868240356444,-0.0,-7.46563628695185e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.820998093346134e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,0.0001034198576235,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,7.638555689482018e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,0.0001034198503475,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,0.0004905790556222,288.1387939453125,294.1499938964844,295.1424865722656,294.0555114746094,298.5503234863281,295.17974853515625,289.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046416000463,1.1291468204888132e-08,0.0010464047081768,-0.0286274962127208,0.0,0.0,0.0,-0.0104104876518249,60.0,9.284868240356444,-0.0,-7.46563628695185e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,9.780812251847236e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,0.0001029966733767,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,7.607299630763009e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,0.0001029966661008,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,0.0004885716480202,288.15020751953125,294.1499938964844,295.1240539550781,294.05279541015625,298.5243530273437,295.162109375,289.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421341285109,1.0790772719815322e-08,0.001042123301886,-0.0273169577121734,0.0,0.0,0.0,-0.0101622715592384,60.0,9.222369194030762,-0.0,-7.404664614796276e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,9.780812251847236e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,0.0001029966733767,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,7.607299630763009e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,0.0001029966661008,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,0.0004885716480202,288.15020751953125,294.1499938964844,295.1240539550781,294.05279541015625,298.5243530273437,295.162109375,289.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421341285109,1.0790772719815322e-08,0.001042123301886,-0.0273169577121734,0.0,0.0,0.0,-0.0101622715592384,60.0,9.222369194030762,-0.0,-7.404664614796276e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.741930261952804e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132080078125,0.0,0.0,0.0001025872261379,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,7.577057840535417e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.000102587218862,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,0.0004866294038947,288.1615600585937,294.1499938964844,295.1060485839844,294.05084228515625,298.49859619140625,295.1449279785156,289.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037991256453,1.0306329123466185e-08,0.0010379810119047,-0.0260488260537385,0.0,0.0,0.0,-0.0099221123382449,60.0,9.163129806518556,-0.0,-7.345909835976272e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.741930261952804e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132080078125,0.0,0.0,0.0001025872261379,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,7.577057840535417e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.000102587218862,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,0.0004866294038947,288.1615600585937,294.1499938964844,295.1060485839844,294.05084228515625,298.49859619140625,295.1449279785156,289.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037991256453,1.0306329123466185e-08,0.0010379810119047,-0.0260488260537385,0.0,0.0,0.0,-0.0099221123382449,60.0,9.163129806518556,-0.0,-7.345909835976272e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.723044786369428e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,0.0001023883523885,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,7.562369137303904e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188232421875,0.0,0.0,0.0001023883451125,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,0.0004856860614381,288.1672058105469,294.1499938964844,295.0971984863281,294.0501403808594,298.4858093261719,295.13653564453125,289.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359798325225,1.0071033784697649e-08,0.0010359697043895,-0.0254328437149524,0.0,0.0,0.0,-0.0098054697737097,60.0,9.134645462036133,-0.0,-7.31745615212276e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
