time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,9.704432159196584e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,0.0001021923599182,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,7.547892892034724e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,0.0001021923526423,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,0.0004847563395742,288.1728210449219,294.1499938964844,295.0884704589844,294.0495910644531,298.4730834960937,295.12823486328125,289.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339969303458,9.839138392919722e-09,0.0010339870350435,-0.0248257368803024,0.0,0.0,0.0,-0.0096905110403895,60.0,9.106682777404783,-0.0,-7.289468584303904e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,9.668205166235566e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0001018108669086,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,7.519716018578038e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0001018108596326,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,0.0004829466925002,288.1840515136719,294.1499938964844,295.0712890625,294.04888916015625,298.44775390625,295.1118469238281,289.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301355505362,9.387774113633895e-09,0.0010301261208951,-0.0236439798027277,0.0,0.0,0.0,-0.0094667430967092,60.0,9.052473068237305,-0.0,-7.235146171069573e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,9.668205166235566e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0001018108669086,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,7.519716018578038e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0001018108596326,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,0.0004829466925002,288.1840515136719,294.1499938964844,295.0712890625,294.04888916015625,298.44775390625,295.1118469238281,289.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301355505362,9.387774113633895e-09,0.0010301261208951,-0.0236439798027277,0.0,0.0,0.0,-0.0094667430967092,60.0,9.052473068237305,-0.0,-7.235146171069573e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,9.636762115405872e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,0.0001014797526295,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,7.495260797441006e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,0.0001014797526295,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,0.0004813760751858,288.1950988769531,294.1499938964844,295.05450439453125,294.0486755371094,298.4232177734375,295.0965881347656,289.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267855832353,8.996023481699922e-09,0.0010267766192555,-0.0226182229816913,0.0,0.0,0.0,-0.0092725371941924,60.0,9.006071090698242,-0.0,-7.188162243210172e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,9.636762115405872e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,0.0001014797526295,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,7.495260797441006e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,0.0001014797526295,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,0.0004813760751858,288.1950988769531,294.1499938964844,295.05450439453125,294.0486755371094,298.4232177734375,295.0965881347656,289.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267855832353,8.996023481699922e-09,0.0010267766192555,-0.0226182229816913,0.0,0.0,0.0,-0.0092725371941924,60.0,9.006071090698242,-0.0,-7.188162243210172e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,9.604203660273924e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,0.0001011369022307,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571228027344,0.0,0.0,7.469937554560602e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,0.0001011368949548,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571228027344,0.0,0.0,0.000479749724036,288.20611572265625,294.1499938964844,295.0381164550781,294.0487670898437,298.3987121582031,295.0813903808594,289.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233174543827,8.590378186568161e-09,0.0010233088396489,-0.0215560086071491,0.0,0.0,0.0,-0.0090714460238814,60.0,8.959413528442383,-0.0,-7.139673385836431e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,9.604203660273924e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,0.0001011369022307,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571228027344,0.0,0.0,7.469937554560602e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,0.0001011368949548,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571228027344,0.0,0.0,0.000479749724036,288.20611572265625,294.1499938964844,295.0381164550781,294.0487670898437,298.3987121582031,295.0813903808594,289.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233174543827,8.590378186568161e-09,0.0010233088396489,-0.0215560086071491,0.0,0.0,0.0,-0.0090714460238814,60.0,8.959413528442383,-0.0,-7.139673385836431e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,9.574511932441963e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,0.0001008242325042,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,7.446844392688945e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,0.0001008242252282,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,0.0004782665637321,288.2170715332031,294.1499938964844,295.02215576171875,294.04913330078125,298.3744506835937,295.0665283203125,289.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201534023508,8.220450098406218e-09,0.0010201451368629,-0.0205872599035501,0.0,0.0,0.0,-0.008888054639101,60.0,8.914994239807129,-0.0,-7.095596998851762e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,9.574511932441963e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,0.0001008242325042,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,7.446844392688945e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,0.0001008242252282,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,0.0004782665637321,288.2170715332031,294.1499938964844,295.02215576171875,294.04913330078125,298.3744506835937,295.0665283203125,289.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201534023508,8.220450098406218e-09,0.0010201451368629,-0.0205872599035501,0.0,0.0,0.0,-0.008888054639101,60.0,8.914994239807129,-0.0,-7.095596998851762e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,9.558798046782611e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,0.0001006587626761,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,7.43462223908864e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,0.0001006587554002,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,0.0004774816334247,288.2225646972656,294.1499938964844,295.0143127441406,294.0493469238281,298.3623046875,295.05908203125,289.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184793500229,8.024671593886978e-09,0.0010184713173657,-0.0200745426118373,0.0,0.0,0.0,-0.0087909996509552,60.0,8.89235782623291,-0.0,-7.072325303170146e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788818359375,0.0,0.0,9.544628846924752e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,0.0001005095473374,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97882080078125,0.0,0.0,7.423601346090436e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789123535156,0.0,0.0,0.0001005095473374,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97882080078125,0.0,0.0,0.000476773828268,288.2280578613281,294.1499938964844,295.006591796875,294.0495910644531,298.35009765625,295.0516357421875,289.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169694432988,7.848137251187381e-09,0.0010169616434723,-0.0196122098714113,0.0,0.0,0.0,-0.0087034841999411,60.0,8.869636535644531,-0.0,-7.051374240063525e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.519149898551404e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0001002412464004,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,7.403784547932446e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,0.0001002412391244,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,0.0004755011177621,288.2389831542969,294.1499938964844,294.9914245605469,294.05010986328125,298.3258972167969,295.0371398925781,289.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142534738406,7.530694290380781e-09,0.0010142459068447,-0.0187808144837617,0.0,0.0,0.0,-0.0085461074486374,60.0,8.827874183654785,-0.0,-7.01377729228625e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.519149898551404e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,0.0001002412464004,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,7.403784547932446e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,0.0001002412391244,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,0.0004755011177621,288.2389831542969,294.1499938964844,294.9914245605469,294.05010986328125,298.3258972167969,295.0371398925781,289.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142534738406,7.530694290380781e-09,0.0010142459068447,-0.0187808144837617,0.0,0.0,0.0,-0.0085461074486374,60.0,8.827874183654785,-0.0,-7.01377729228625e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.496429265709594e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,0.0001000019838102,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,7.386112702079117e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,0.0001000019765342,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,0.0004743661556858,288.2498779296875,294.1499938964844,294.97662353515625,294.0505065917969,298.302001953125,295.0231018066406,289.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118328500539,7.247619393524473e-09,0.0010118256323039,-0.0180393978953361,0.0,0.0,0.0,-0.008405776694417,60.0,8.789484024047852,-0.0,-6.980336308970436e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.496429265709594e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,0.0001000019838102,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,7.386112702079117e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,0.0001000019765342,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,0.0004743661556858,288.2498779296875,294.1499938964844,294.97662353515625,294.0505065917969,298.302001953125,295.0231018066406,289.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118328500539,7.247619393524473e-09,0.0010118256323039,-0.0180393978953361,0.0,0.0,0.0,-0.008405776694417,60.0,8.789484024047852,-0.0,-6.980336308970436e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,9.47687221923843e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.979603782994673e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,7.370901585090905e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,9.979603055398913e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.0004733892565127,288.2606811523437,294.1499938964844,294.9622497558594,294.0507202148437,298.2784423828125,295.009521484375,289.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097486665472,7.0039591903992005e-09,0.0010097416816279,-0.0174011923372745,0.0,0.0,0.0,-0.0082849813625216,60.0,8.753740310668945,-0.0,-6.951614750505541e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,9.47687221923843e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.979603782994673e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,7.370901585090905e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,9.979603055398913e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.0004733892565127,288.2606811523437,294.1499938964844,294.9622497558594,294.0507202148437,298.2784423828125,295.009521484375,289.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097486665472,7.0039591903992005e-09,0.0010097416816279,-0.0174011923372745,0.0,0.0,0.0,-0.0082849813625216,60.0,8.753740310668945,-0.0,-6.951614750505541e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,9.460043656872584e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,9.961882460629568e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,7.357812864938751e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,9.961881733033806e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,0.0004725486214738,288.2713928222656,294.1499938964844,294.9482421875,294.0506286621094,298.2552795410156,294.99639892578125,289.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079558705911,6.794298901269258e-09,0.0010079491185024,-0.0168520212173461,0.0,0.0,0.0,-0.0081810448318719,60.0,8.720911026000977,-0.0,-6.926948969976365e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,9.460043656872584e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,9.961882460629568e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,7.357812864938751e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,9.961881733033806e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,0.0004725486214738,288.2713928222656,294.1499938964844,294.9482421875,294.0506286621094,298.2552795410156,294.99639892578125,289.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079558705911,6.794298901269258e-09,0.0010079491185024,-0.0168520212173461,0.0,0.0,0.0,-0.0081810448318719,60.0,8.720911026000977,-0.0,-6.926948969976365e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,9.449951903661712e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.951255196938293e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,7.34996356186457e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,9.951255196938293e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,0.0004720445431303,288.2767639160156,294.1499938964844,294.94140625,294.0504150390625,298.2436828613281,294.98980712890625,289.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068819392472,6.6685701405333475e-09,0.0010068753035739,-0.0165226887911558,0.0,0.0,0.0,-0.0081187216565012,60.0,8.704285621643066,-0.0,-6.912178207585384e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,9.44164567044936e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.94250804069452e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,7.343503239098936e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.94250804069452e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,0.0004716296098195,288.2821655273437,294.1499938964844,294.93463134765625,294.05010986328125,298.2320251464844,294.9831848144531,289.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565078702891469e-09,0.0010059893829748,-0.0162516012787818,0.0,0.0,0.0,-0.008067412301898,60.0,8.68735408782959,-0.0,-6.900031479517565e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,9.428193152416496e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431213378906,0.0,0.0,9.928342478815466e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,7.33304041204974e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,9.928341751219703e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,0.000470957631478,288.2928771972656,294.1499938964844,294.9214172363281,294.0491027832031,298.2088928222656,294.97027587890625,289.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397480767361685e-09,0.0010045552626252,-0.0158125832676887,0.0,0.0,0.0,-0.0079843215644359,60.0,8.65555191040039,-0.0,-6.880384262331063e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,9.428193152416496e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431213378906,0.0,0.0,9.928342478815466e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,7.33304041204974e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,9.928341751219703e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,0.000470957631478,288.2928771972656,294.1499938964844,294.9214172363281,294.0491027832031,298.2088928222656,294.97027587890625,289.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045616654679,6.397480767361685e-09,0.0010045552626252,-0.0158125832676887,0.0,0.0,0.0,-0.0079843215644359,60.0,8.65555191040039,-0.0,-6.880384262331063e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,9.41749312914908e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537414550781,0.0,0.0,9.91707420325838e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,7.324718171730638e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,9.91707420325838e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.0004704231396317,288.30352783203125,294.1499938964844,294.9085693359375,294.0474548339844,298.18603515625,294.9576416015625,289.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034219594672,6.2641705156352145e-09,0.0010034156730398,-0.0154633754864335,0.0,0.0,0.0,-0.0079182358458638,60.0,8.62558650970459,-0.0,-6.864775770054622e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,9.41749312914908e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537414550781,0.0,0.0,9.91707420325838e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,7.324718171730638e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,9.91707420325838e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.0004704231396317,288.30352783203125,294.1499938964844,294.9085693359375,294.0474548339844,298.18603515625,294.9576416015625,289.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034219594672,6.2641705156352145e-09,0.0010034156730398,-0.0154633754864335,0.0,0.0,0.0,-0.0079182358458638,60.0,8.62558650970459,-0.0,-6.864775770054622e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.40983445616439e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,9.90901025943458e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,7.318761345231906e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.90900953183882e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,0.0004700405988842,288.3141784667969,294.1499938964844,294.8961181640625,294.0450744628906,298.1634521484375,294.9452819824219,289.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.168761057523397e-09,0.0010025992523878,-0.0152134457603096,0.0,0.0,0.0,-0.0078709349036216,60.0,8.596929550170898,-0.0,-6.853615985846774e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.40983445616439e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,9.90901025943458e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,7.318761345231906e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.90900953183882e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,0.0004700405988842,288.3141784667969,294.1499938964844,294.8961181640625,294.0450744628906,298.1634521484375,294.9452819824219,289.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.168761057523397e-09,0.0010025992523878,-0.0152134457603096,0.0,0.0,0.0,-0.0078709349036216,60.0,8.596929550170898,-0.0,-6.853615985846774e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,9.405155287822708e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,9.904082253342494e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,7.315121911233291e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,9.904082253342494e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,0.0004698068660218,288.3247375488281,294.1499938964844,294.884033203125,294.0418395996094,298.1412658691406,294.9332275390625,289.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021070484071,6.110462802411121e-09,0.0010021009948104,-0.0150607284158468,0.0,0.0,0.0,-0.0078420341014862,60.0,8.569620132446289,-0.0,-6.8468011704681e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,9.405155287822708e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,9.904082253342494e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,7.315121911233291e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,9.904082253342494e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,0.0004698068660218,288.3247375488281,294.1499938964844,294.884033203125,294.0418395996094,298.1412658691406,294.9332275390625,289.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021070484071,6.110462802411121e-09,0.0010021009948104,-0.0150607284158468,0.0,0.0,0.0,-0.0078420341014862,60.0,8.569620132446289,-0.0,-6.8468011704681e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08013916015625,0.0,0.0,9.401256829733028e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,9.899977158056572e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.080078125,0.0,0.0,7.312090019695461e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08013916015625,0.0,0.0,9.89997643046081e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.080078125,0.0,0.0,0.0004696121322922,288.3300170898437,294.1499938964844,294.87811279296875,294.0398864746094,298.1301574707031,294.9271850585937,289.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.061893653708239e-09,0.001001687021926,-0.0149334948509931,0.0,0.0,0.0,-0.0078179631382226,60.0,8.555957794189453,-0.0,-6.841126065637583e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,9.399140981258824e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,9.897748532239348e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,7.310444198083133e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,9.897748532239348e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,0.00046950642718,288.3353271484375,294.1499938964844,294.872314453125,294.0376892089844,298.1189880371094,294.9211120605469,289.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.03553029776549e-09,0.001001460943371,-0.0148644344881176,0.0,0.0,0.0,-0.0078048906289041,60.0,8.542137145996094,-0.0,-6.838047283963533e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,9.39783567446284e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.0,0.0,9.896374103846028e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,7.309428474400192e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,9.896374103846028e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,0.0004694412345997,288.34588623046875,294.1499938964844,294.8609619140625,294.032470703125,298.0968933105469,294.9091796875,289.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.0192708595252514e-09,0.0010013207793235,-0.0148218423128128,0.0,0.0,0.0,-0.0077968244440853,60.0,8.515115737915039,-0.0,-6.836148713773582e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,9.39783567446284e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.0,0.0,9.896374103846028e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,7.309428474400192e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,9.896374103846028e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,0.0004694412345997,288.34588623046875,294.1499938964844,294.8609619140625,294.032470703125,298.0968933105469,294.9091796875,289.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.0192708595252514e-09,0.0010013207793235,-0.0148218423128128,0.0,0.0,0.0,-0.0077968244440853,60.0,8.515115737915039,-0.0,-6.836148713773582e-08,0.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.050000000745058,9.399526607012376e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.050000000745058,9.89815525826998e-05,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.050000000745058,7.310743967536837e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064453125,0.0,0.050000000745058,9.89815453067422e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.050000000745058,0.0004695257230196,288.3564147949219,284.95001220703125,294.8500061035156,294.0260925292969,298.07501220703125,294.8974304199219,289.55572509765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015072766691,6.040344224800265e-09,0.0010015013394877,-0.0148770464584231,0.0,0.0,0.0,-0.0078072734177112,60.0,8.488636016845703,-0.0,-6.83860932326752e-08,1.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.050000000745058,9.399526607012376e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.050000000745058,9.89815525826998e-05,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.050000000745058,7.310743967536837e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1064453125,0.0,0.050000000745058,9.89815453067422e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063842773437,0.0,0.050000000745058,0.0004695257230196,288.3564147949219,284.95001220703125,294.8500061035156,294.0260925292969,298.07501220703125,294.8974304199219,289.55572509765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015072766691,6.040344224800265e-09,0.0010015013394877,-0.0148770464584231,0.0,0.0,0.0,-0.0078072734177112,60.0,8.488636016845703,-0.0,-6.83860932326752e-08,1.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1032409667969,0.6342950463294983,0.050000000745058,0.0406919568777084,298.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1032409667969,0.6342950463294983,0.050000000745058,0.0428505912423133,298.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.103271484375,0.6342950463294983,0.050000000745058,0.0316492989659309,298.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1032409667969,0.6342950463294983,0.050000000745058,0.0428505912423133,298.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1032409667969,0.6342950463294983,0.050000000745058,0.2032647430896759,289.2796325683594,284.95001220703125,294.8446960449219,294.0226745605469,299.36181640625,297.7969665527344,289.73895263671875,1.0,0.1096931025385856,0.1857374310493469,0.1857374310493469,1.0,1.0,-0.4334849715232849,0.0168998017907142,0.4165851473808288,-0.1004032418131828,0.0,0.0,0.0,10.241446495056152,60.0,1097.7554931640625,0.0,12.233304977416992,1.0,281.0647277832031,283.8872985839844,300.9420471191406,303.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.989510546657382e-21,-3.994755273328691e-21,-3.994755273328691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.143310546875,0.6326384544372559,0.050000000745058,0.0452306531369686,298.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.143310546875,0.6326384544372559,0.050000000745058,0.0476300567388534,298.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.143310546875,0.6326384544372559,0.050000000745058,0.0351793952286243,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.143310546875,0.6326384544372559,0.050000000745058,0.0476300567388534,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.143310546875,0.6326384544372559,0.050000000745058,0.225936472415924,290.2523498535156,284.95001220703125,294.83953857421875,294.01934814453125,299.5290832519531,298.4889221191406,290.8270263671875,1.0,0.1210713982582092,0.3714748620986938,0.3714748620986938,1.0,1.0,-0.4819398522377014,0.0759873166680336,0.4059525430202484,-0.0534881725907325,1.0,1.0,0.0,12.52761936187744,60.0,7291.4052734375,0.0,16.673410415649414,1.0,281.1310119628906,287.9364929199219,300.9501037597656,302.8440246582031,293.1499938964844,293.1499938964844,283.1499938964844,2630.522705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1086159497499466,1.0,0.0,0.0,0.5542129278182983,0.5542281866073608,2.4196216941163584e-07,3.2507894039154053,3.250776529312134,1.2740892998408526e-05,0.0,0.0,-0.0,4646.5068359375,0.0,12.107015609741213,1329.34130859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.5717370510101318,0.050000000745058,0.0456763282418251,298.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.5717370510101318,0.050000000745058,0.0480993762612342,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.5717370510101318,0.050000000745058,0.0355260334908962,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.5717370510101318,0.050000000745058,0.0480993762612342,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.5717370510101318,0.050000000745058,0.2281627207994461,287.16436767578125,284.95001220703125,294.82977294921875,294.0130920410156,299.0174865722656,298.4555358886719,286.32891845703125,1.0,0.1405515074729919,0.7429497241973877,0.7429497241973877,1.0,1.0,-0.4866910874843597,0.1984567195177078,0.2882343828678131,0.067374087870121,1.0,1.0,0.0,20.070911407470703,60.0,15081.9697265625,0.0,23.1716251373291,1.0,282.31005859375,286.02752685546875,299.02716064453125,301.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,2696.016845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100659370422363,1.0,0.0,0.0,1.093666672706604,1.093668818473816,8.004723639487565e-08,4.265670776367188,4.265660762786865,9.788092029339168e-06,0.0,0.0,-0.0,5554.6328125,0.0,40.059791564941406,1895.402587890625,0.0,986.2826538085938,0.2799682915210724,1.0,0.0,3.0,1.0,0.0
