time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.5717370510101318,0.050000000745058,0.0456763282418251,298.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.5717370510101318,0.050000000745058,0.0480993762612342,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.5717370510101318,0.050000000745058,0.0355260334908962,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.5717370510101318,0.050000000745058,0.0480993762612342,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658142089844,0.5717370510101318,0.050000000745058,0.2281627207994461,287.16436767578125,284.95001220703125,294.82977294921875,294.0130920410156,299.0174865722656,298.4555358886719,286.32891845703125,1.0,0.1405515074729919,0.7429497241973877,0.7429497241973877,1.0,1.0,-0.4866910874843597,0.1984567195177078,0.2882343828678131,0.067374087870121,1.0,1.0,0.0,20.070911407470703,60.0,15081.9697265625,0.0,23.1716251373291,1.0,282.31005859375,286.02752685546875,299.02716064453125,301.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,2696.016845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100659370422363,1.0,0.0,0.0,1.093666672706604,1.093668818473816,8.004723639487565e-08,4.265670776367188,4.265660762786865,9.788092029339168e-06,0.0,0.0,-0.0,5554.6328125,0.0,40.059791564941406,1895.402587890625,0.0,986.2826538085938,0.2799682915210724,1.0,0.0,3.0,1.0,0.0
17733900,298.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.5498778820037842,0.050000000745058,0.0458133779466152,298.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.5498778820037842,0.050000000745058,0.0482436940073967,298.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.5498778820037842,0.050000000745058,0.0356326289474964,298.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.5498778820037842,0.050000000745058,0.0482436940073967,298.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.5498778820037842,0.050000000745058,0.2288473099470138,285.8838195800781,284.95001220703125,294.8251647949219,294.0101318359375,298.8969421386719,298.4144897460937,285.5152893066406,1.0,0.1489468067884445,0.9286871552467346,0.9286871552467346,1.0,1.0,-0.4881514310836792,0.2073582112789154,0.2807932198047638,0.0759632661938667,1.0,1.0,0.0,23.73413848876953,60.0,14126.9853515625,0.0,26.319480895996094,1.0,282.6962280273437,285.2742614746094,297.8367004394531,299.46405029296875,293.1499938964844,293.1499938964844,283.1499938964844,4143.5185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295310258865356,1.0,0.0,0.0,1.3558405637741089,1.3558437824249268,1.226723895797477e-07,4.2659173011779785,4.265907287597656,9.78598927758867e-06,0.0,0.0,-0.0,5007.17333984375,0.0,76.29452514648438,1895.4361572265625,0.0,1105.2518310546875,0.3411718606948852,1.0,0.0,3.0,1.0,0.0
17733960,298.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.5330329537391663,0.050000000745058,0.045944157987833,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.5330329537391663,0.050000000745058,0.0483814105391502,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.5330329537391663,0.050000000745058,0.0357343442738056,298.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.5330329537391663,0.050000000745058,0.0483814105391502,298.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.5330329537391663,0.050000000745058,0.2295005768537521,285.36041259765625,284.95001220703125,294.8207092285156,294.0072937011719,298.83172607421875,298.37432861328125,285.2345275878906,1.0,0.1565037369728088,0.9429497122764589,0.9429497122764589,0.800000011920929,1.0,-0.4895451962947845,0.2141978740692138,0.2753473222255707,0.0825332403182983,1.0,1.0,0.0,27.23307037353516,60.0,13684.8310546875,0.0,29.34653854370117,1.0,282.9326171875,285.0174255371094,297.1175842285156,298.46905517578125,293.1499938964844,293.1499938964844,283.1499938964844,5644.6005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012208461761475,1.0,0.0,0.0,1.5824885368347168,1.5824928283691406,1.6709935835024228e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.83251953125,0.0,121.30725860595705,1895.4371337890625,0.0,935.6195678710938,0.3990911543369293,1.0,0.0,3.0,1.0,0.0
17734020,298.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101788640022278,0.050000000745058,0.046181347221136,298.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101788640022278,0.050000000745058,0.0486311838030815,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101788640022278,0.050000000745058,0.035918828099966,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101788640022278,0.050000000745058,0.0486311838030815,298.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101788640022278,0.050000000745058,0.2306853979825973,285.0767517089844,284.95001220703125,294.81231689453125,294.0019836425781,298.00341796875,298.30450439453125,285.0283508300781,1.0,0.1693451702594757,0.9714748859405518,0.9714748859405518,0.4000000059604645,1.0,-0.4920699298381805,0.3530199229717254,0.1390500217676162,0.2203322201967239,0.9828113913536072,0.9828113913536072,0.0,33.59663772583008,60.0,13507.544921875,0.0,34.915260314941406,1.0,283.1146240234375,284.7557678222656,296.63006591796875,297.7371826171875,293.1499938964844,293.1499938964844,283.1499938964844,9101.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120041966438293,1.0,0.0,0.0,1.99160897731781,1.9916157722473145,2.6466804570191016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.20849609375,0.0,242.4676971435547,1895.4371337890625,0.0,545.1509399414062,0.4987634122371673,1.0,0.0,3.0,1.0,0.0
17734080,298.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101788640022278,0.050000000745058,0.046181347221136,298.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101788640022278,0.050000000745058,0.0486311838030815,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101788640022278,0.050000000745058,0.035918828099966,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101788640022278,0.050000000745058,0.0486311838030815,298.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.5101788640022278,0.050000000745058,0.2306853979825973,285.0767517089844,284.95001220703125,294.81231689453125,294.0019836425781,298.00341796875,298.30450439453125,285.0283508300781,1.0,0.1693451702594757,0.9714748859405518,0.9714748859405518,0.4000000059604645,1.0,-0.4920699298381805,0.3530199229717254,0.1390500217676162,0.2203322201967239,0.9828113913536072,0.9828113913536072,0.0,33.59663772583008,60.0,13507.544921875,0.0,34.915260314941406,1.0,283.1146240234375,284.7557678222656,296.63006591796875,297.7371826171875,293.1499938964844,293.1499938964844,283.1499938964844,9101.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120041966438293,1.0,0.0,0.0,1.99160897731781,1.9916157722473145,2.6466804570191016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.20849609375,0.0,242.4676971435547,1895.4371337890625,0.0,545.1509399414062,0.4987634122371673,1.0,0.0,3.0,1.0,0.0
17734140,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5004447102546692,0.050000000745058,0.0463149286806583,298.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5004447102546692,0.050000000745058,0.0487718507647514,298.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5004447102546692,0.050000000745058,0.0360227227210998,298.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5004447102546692,0.050000000745058,0.0487718507647514,297.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5004447102546692,0.050000000745058,0.2313526570796966,284.93438720703125,284.95001220703125,294.8072814941406,293.9988098144531,297.0538635253906,298.26666259765625,284.87335205078125,1.0,0.1761597245931625,0.9897743463516236,0.9897743463516236,0.1433910727500915,1.0,-0.4934999048709869,0.4714320302009582,0.0220678485929965,0.3380226194858551,0.91280859708786,0.91280859708786,0.0,37.18800735473633,60.0,13335.525390625,-0.0,38.09130096435547,1.0,283.1410522460937,284.6067199707031,296.64068603515625,297.68017578125,293.1499938964844,293.1499938964844,283.1499938964844,12146.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653347730636596,1.0,0.0,0.0,2.198229551315308,2.198238134384156,3.224330100692896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.55859375,0.0,330.8028259277344,1895.4371337890625,0.0,411.220458984375,0.5473991632461548,1.0,0.0,3.0,1.0,0.0
17734200,298.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960403740406036,0.050000000745058,0.0463835634291172,298.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960403740406036,0.050000000745058,0.0488441288471221,298.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960403740406036,0.050000000745058,0.0360761061310768,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960403740406036,0.050000000745058,0.0488441288471221,297.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960403740406036,0.050000000745058,0.2316955178976059,284.8526916503906,284.95001220703125,294.8045959472656,293.99713134765625,296.824951171875,298.2474365234375,284.80474853515625,1.0,0.1795279532670974,1.0,1.0,0.0,1.0,-0.4942280650138855,0.4942258298397064,2.2403303319151746e-06,0.3606447279453277,0.8439962863922119,0.8439962863922119,0.0,39.02817535400391,60.0,13235.259765625,-0.0,39.71900939941406,1.0,283.1459350585937,284.55828857421875,296.6868591308594,297.7020568847656,293.1499938964844,293.1499938964844,283.1499938964844,14830.3359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446189284324646,1.0,0.0,0.0,2.2525415420532227,2.2525510787963867,3.385626428098476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.951171875,0.0,365.5223388671875,1895.4371337890625,0.0,366.377197265625,0.5600818991661072,1.0,0.0,3.0,1.0,0.0
17734260,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.4878738224506378,0.050000000745058,0.0465237498283386,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.4878738224506378,0.050000000745058,0.048991747200489,298.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.4878738224506378,0.050000000745058,0.0361851379275321,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.4878738224506378,0.050000000745058,0.048991747200489,297.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.4878738224506378,0.050000000745058,0.2323957532644271,284.77301025390625,284.95001220703125,294.798828125,293.9935302734375,296.79962158203125,298.2084655761719,284.77978515625,1.0,0.1861749142408371,1.0,1.0,0.0,1.0,-0.4957212805747986,0.4957209229469299,3.577676750410319e-07,0.3620784878730774,0.7085201144218445,0.7085201144218445,0.0,42.78020477294922,60.0,12973.7265625,-0.0,43.04428863525391,1.0,283.1493530273437,284.59722900390625,296.8099975585937,297.7869567871094,293.1499938964844,293.1499938964844,283.1499938964844,22991.650390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187413454055786,1.0,0.0,0.0,2.1193156242370605,2.119325637817383,2.996985415393283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.4892578125,0.0,347.2779235839844,1895.4371337890625,0.0,309.9735412597656,0.546375572681427,1.0,0.0,3.0,1.0,0.0
17734320,298.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.4862895607948303,0.050000000745058,0.0465524904429912,298.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.4862895607948303,0.050000000745058,0.049022015184164,298.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.4862895607948303,0.050000000745058,0.0362074933946132,298.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.4862895607948303,0.050000000745058,0.049022015184164,297.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.4862895607948303,0.050000000745058,0.2325393259525299,284.77996826171875,284.95001220703125,294.7975769042969,293.9927673339844,296.79833984375,298.2005310058594,284.79559326171875,1.0,0.1875065863132476,1.0,1.0,0.0,1.0,-0.4960275590419769,0.4960272014141083,3.580430245619937e-07,0.3623850345611572,0.69170081615448,0.69170081615448,0.0,43.54961395263672,48.0,12926.2587890625,-0.0,43.72858810424805,1.0,283.1495361328125,284.62841796875,296.8353881835937,297.807373046875,293.1499938964844,293.1499938964844,283.1499938964844,24236.005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151387214660644,1.0,0.0,0.0,2.0640223026275635,2.0640323162078857,2.842642174982757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.83203125,0.0,331.0740051269531,1895.4371337890625,0.0,303.1488647460937,0.5342784523963928,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.4840005040168762,0.050000000745058,0.0465945675969123,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.4840005040168762,0.050000000745058,0.0490663237869739,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.4840005040168762,0.050000000745058,0.0362402200698852,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.4840005040168762,0.050000000745058,0.0490663237869739,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.4840005040168762,0.050000000745058,0.2327495217323303,284.8797912597656,284.95001220703125,294.79156494140625,293.9890441894531,296.7922668457031,298.1655578613281,284.9066162109375,1.0,0.1889735460281372,1.0,1.0,0.0,1.0,-0.496476262807846,0.4964759051799774,3.586208379147138e-07,0.3631476461887359,0.6799578070640564,0.6799578070640564,0.0,44.67924118041992,48.0,12867.6689453125,-0.0,44.73460388183594,1.0,283.1499328613281,284.7835998535156,296.9402160644531,297.9125061035156,293.1499938964844,293.1499938964844,283.1499938964844,23055.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071482717990875,1.0,0.0,0.0,1.870856046676636,1.870864748954773,2.335469275749347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.109375,0.0,258.6060791015625,1895.4371337890625,0.0,288.4193115234375,0.4962309896945953,1.0,0.0,3.0,1.0,0.0
17734440,298.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.4840549528598785,0.050000000745058,0.0465935617685318,298.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.4840549528598785,0.050000000745058,0.0490652658045291,298.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.4840549528598785,0.050000000745058,0.0362394377589225,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.4840549528598785,0.050000000745058,0.0490652658045291,297.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.4840549528598785,0.050000000745058,0.2327444851398468,284.885009765625,284.95001220703125,294.7912902832031,293.9888610839844,296.7919616699219,298.1640014648437,284.91064453125,1.0,0.1889117211103439,1.0,1.0,0.0,1.0,-0.4964655339717865,0.4964651763439178,3.586220600482193e-07,0.3631625473499298,0.6813912987709045,0.6813912987709045,0.0,44.65254211425781,36.0,12872.8984375,-0.0,44.71078872680664,1.0,283.1499328613281,284.7873229980469,296.9447631835937,297.91827392578125,293.1499938964844,293.1499938964844,283.1499938964844,22840.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072058498859405,1.0,0.0,0.0,1.868513107299805,1.868521809577942,2.329623356445154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.13037109375,0.0,257.0301818847656,1895.4371337890625,0.0,288.5235595703125,0.4923320412635803,1.0,0.0,3.0,1.0,0.0
17734500,298.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.4852566719055176,0.050000000745058,0.0465714074671268,298.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.4852566719055176,0.050000000745058,0.0490419343113899,298.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.4852566719055176,0.050000000745058,0.0362222045660018,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.4852566719055176,0.050000000745058,0.0490419343113899,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.4852566719055176,0.050000000745058,0.2326338291168213,284.9283447265625,284.95001220703125,294.78839111328125,293.9870910644531,296.7890319824219,298.1492004394531,284.94305419921875,1.0,0.1877355426549911,1.0,1.0,0.0,1.0,-0.4962295591831207,0.4962292015552521,3.58528467359065e-07,0.3632249236106872,0.696390688419342,0.696390688419342,0.0,44.0624885559082,36.0,12889.3046875,-0.0,44.18490219116211,1.0,283.14996337890625,284.820068359375,296.9845886230469,297.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,20470.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409138947725296,1.0,0.0,0.0,1.8406792879104608,1.8406873941421509,2.260734817127741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.275390625,0.0,239.3212738037109,1895.4371337890625,0.0,292.0386657714844,0.4842279255390167,1.0,0.0,3.0,1.0,0.0
17734560,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.4878066182136535,0.050000000745058,0.046524953097105,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.4878066182136535,0.050000000745058,0.0489930175244808,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.4878066182136535,0.050000000745058,0.0361860767006874,298.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.4878066182136535,0.050000000745058,0.0489930175244808,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.4878066182136535,0.050000000745058,0.2324017733335495,284.9493713378906,284.95001220703125,294.7856750488281,293.9854431152344,296.7862854003906,298.1363830566406,284.9544982910156,1.0,0.1854279935359954,1.0,1.0,0.0,1.0,-0.4957346022129059,0.4957342445850372,3.582164822546474e-07,0.3631007373332977,0.707426905632019,0.707426905632019,0.0,42.82272338867188,25.0,12903.669921875,-0.0,43.081634521484375,1.0,283.1499938964844,284.8265991210937,297.0100402832031,298.0076599121094,293.1499938964844,293.1499938964844,283.1499938964844,19125.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131755828857422,1.0,0.0,0.0,1.839010238647461,1.8390181064605715,2.256636832953518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.95654296875,0.0,233.74090576171875,1895.4371337890625,0.0,299.47930908203125,0.4809609055519104,1.0,0.0,3.0,1.0,0.0
17734620,298.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943859875202179,0.050000000745058,0.0464106760919094,298.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943859875202179,0.050000000745058,0.0488726757466793,298.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943859875202179,0.050000000745058,0.0360971912741661,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943859875202179,0.050000000745058,0.0488726757466793,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943859875202179,0.050000000745058,0.2318309247493744,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,296.7820739746094,298.1183166503906,284.9546813964844,1.0,0.1797975301742553,1.0,1.0,0.0,1.0,-0.4945171475410461,0.4945167899131775,3.5736704262490093e-07,0.3626130819320678,0.7137084603309631,0.7137084603309631,0.0,39.77089691162109,25.0,12880.908203125,-0.0,40.37497329711914,1.0,283.1499938964844,284.82501220703125,297.02130126953125,298.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,18306.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202446937561035,1.0,0.0,0.0,1.8383697271347048,1.838377356529236,2.255065112422017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.98583984375,0.0,230.45895385742188,1895.4371337890625,0.0,312.85723876953125,0.4789314866065979,1.0,0.0,3.0,1.0,0.0
17734680,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960678219795227,0.050000000745058,0.0463831089437007,298.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960678219795227,0.050000000745058,0.0488436482846736,298.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960990846157074,0.1550068110227584,0.0360821522772312,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960678219795227,0.050000000745058,0.0488436482846736,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960678219795227,0.050000000745058,0.2316932380199432,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,296.78131103515625,298.1152648925781,284.9539489746094,1.0,0.1784216463565826,1.0,1.0,0.0,1.0,-0.4942310452461242,0.4942306876182556,3.571598767848627e-07,0.3624815642833709,0.7138587236404419,0.7138587236404419,0.0,39.034664154052734,43.0,12873.10546875,-0.0,39.72476959228516,1.0,283.1499938964844,284.8245849609375,297.0195617675781,298.0317687988281,293.1499938964844,293.1499938964844,283.1499938964844,18263.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213319420814514,1.0,0.0,0.0,1.837678074836731,1.837685823440552,2.253368904803211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.42041015625,0.0,230.09152221679688,1895.4371337890625,0.0,314.9561767578125,0.4786852598190307,1.0,0.0,3.0,1.0,0.0
17734740,298.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057406425476074,0.050000000745058,0.0462389960885047,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057406425476074,0.1466117203235626,0.0486918911337852,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7467069029808044,0.153095856308937,0.1061891838908195,298.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057406425476074,0.050000000745058,0.0486918911337852,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057406425476074,0.050000000745058,0.2309733629226684,285.0368347167969,284.95001220703125,294.77801513671875,293.9808349609375,296.7784423828125,298.0820617675781,285.1011657714844,1.0,0.1801636666059494,1.0,1.0,0.0,1.0,-0.5769571661949158,0.5769567489624023,4.311170584969659e-07,0.4254052639007568,0.7792713642120361,0.7792713642120361,0.0,35.846683502197266,43.0,14540.7431640625,-0.0,46.16096496582031,1.0,283.1499938964844,284.9828186035156,297.0282897949219,298.0897216796875,293.1499938964844,293.1499938964844,283.1499938964844,16055.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272049367427826,1.0,0.0,0.0,1.8863073587417605,1.886314868927002,2.3742055077491386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.21533203125,0.0,236.5205535888672,1895.4371337890625,0.0,326.4963684082031,0.4860839247703552,1.0,0.0,3.0,1.0,0.0
17734800,297.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.5158993601799011,0.050000000745058,0.046112734824419,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7172337770462036,0.147558107972145,0.1195236071944236,298.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.762604296207428,0.151153028011322,0.1071947887539863,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.5158993601799011,0.050000000745058,0.0485589317977428,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.5158993601799011,0.050000000745058,0.2303426712751388,285.1449890136719,284.95001220703125,294.776611328125,293.9800109863281,296.7769470214844,298.0502014160156,285.2096862792969,1.0,0.1833280771970749,1.0,1.0,0.0,1.0,-0.6619617938995361,0.6619612574577332,5.131599323249247e-07,0.4894815981388092,0.8848785161972046,0.8848785161972046,0.0,33.18764877319336,46.0,16271.517578125,-0.0,53.95245742797852,1.0,283.1499938964844,285.05731201171875,297.0597839355469,298.1781921386719,293.1499938964844,293.1499938964844,283.1499938964844,12712.7001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348950088024139,1.0,0.0,0.0,2.008962392807007,2.008970022201538,2.69300386435134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.35302734375,0.0,263.0783386230469,1895.4371337890625,0.0,342.1533508300781,0.5064475536346436,1.0,0.0,3.0,1.0,0.0
17734860,297.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117488503456116,0.050000000745058,0.0461612232029438,297.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7443355321884155,0.1431431472301483,0.1376653909683227,297.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7557637691497803,0.1518360525369644,0.1066329851746559,297.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117488503456116,0.1432370841503143,0.0486099906265735,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117488503456116,0.050000000745058,0.2305848747491836,285.2946472167969,284.95001220703125,294.77374267578125,293.9783020019531,296.7740173339844,297.9788513183594,285.2824401855469,1.0,0.1877664476633072,1.0,1.0,0.0,1.0,-0.6836178302764893,0.6836172938346863,5.358671728572517e-07,0.5071105360984802,1.0,1.0,0.0,34.687355041503906,46.0,17407.138671875,-0.0,58.58422088623047,1.0,283.1499938964844,285.01617431640625,297.1579284667969,298.41265869140625,293.1499938964844,293.1499938964844,283.1499938964844,11385.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667915403842926,1.0,0.0,0.0,2.2472918033599854,2.247300624847412,3.369863748048374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.548828125,0.0,347.4204406738281,1895.4371337890625,0.0,414.8462219238281,0.5561190843582153,1.0,0.0,3.0,1.0,0.0
17734920,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.5182380676269531,0.050000000745058,0.0460865348577499,297.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.7512908577919006,0.1427412629127502,0.1369493454694748,297.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.7650089263916016,0.1525477170944214,0.1069003567099571,297.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.642216682434082,0.1443154960870742,0.0857499539852142,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.5182380676269531,0.050000000745058,0.2302117794752121,285.28155517578125,284.95001220703125,294.77313232421875,293.9779663085937,296.7734069824219,297.9676208496094,285.2763061523437,1.0,0.1893586069345474,1.0,1.0,0.0,1.0,-0.7271116971969604,0.7271111011505127,5.811677397105086e-07,0.5390893220901489,1.0,1.0,0.0,33.07208251953125,64.0,18019.025390625,-0.0,62.856201171875,1.0,283.1499938964844,285.01495361328125,297.1648864746094,298.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,11760.9453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743619859218597,1.0,0.0,0.0,2.284290075302124,2.28429913520813,3.481736143839953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.7021484375,0.0,364.8528747558594,1895.4371337890625,0.0,434.2130126953125,0.5680400729179382,1.0,0.0,3.0,1.0,0.0
17734980,297.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.7180412411689758,0.1433727294206619,0.1070464104413986,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.7620844841003418,0.1430027782917022,0.136116549372673,297.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7836557626724243,0.1565410941839218,0.1092127710580825,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.7585354447364807,0.1394121646881103,0.1342000514268875,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.5281336903572083,0.050000000745058,0.2297130525112152,285.4026794433594,284.95001220703125,294.7709350585937,293.9767150878906,296.7711181640625,297.9050598144531,285.4423217773437,1.0,0.201062336564064,1.0,1.0,0.0,1.0,-0.8595539331436157,0.8595532178878784,7.338382488342177e-07,0.6394344568252563,1.0,1.0,0.0,31.68807983398437,64.0,20803.138671875,-0.0,82.5784912109375,1.0,283.1499938964844,285.15478515625,297.1809997558594,298.592529296875,293.1499938964844,293.1499938964844,283.1499938964844,13505.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068391561508179,1.0,0.0,0.0,2.447804450988769,2.447814702987671,3.998036675056938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.5615234375,0.0,448.9482116699219,1895.4371337890625,0.0,528.3523559570312,0.6049237251281738,1.0,0.0,3.0,1.0,0.0
17735040,297.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.7466270923614502,0.140334740281105,0.1232859566807746,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.758662223815918,0.1434666067361831,0.1364238858222961,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.7814970016479492,0.1578117460012436,0.1100735887885093,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.7529434561729431,0.1384110450744629,0.1332882642745971,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.5249084830284119,0.050000000745058,0.2298654913902282,285.46405029296875,284.95001220703125,294.7704162597656,293.9764099121094,296.77056884765625,297.8800354003906,285.5044250488281,1.0,0.2049004882574081,1.0,1.0,0.0,1.0,-0.8795636296272278,0.8795628547668457,7.590531367895892e-07,0.6550809144973755,1.0,1.0,0.0,32.716007232666016,52.0,21400.046875,-0.0,87.78034210205078,1.0,283.1499938964844,285.1982727050781,297.18585205078125,298.6421203613281,293.1499938964844,293.1499938964844,283.1499938964844,13898.5146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162448287010193,1.0,0.0,0.0,2.483179807662964,2.4831905364990234,4.114430396384705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8818359375,0.0,468.69537353515625,1895.4371337890625,0.0,559.3508911132812,0.6164326071739197,1.0,0.0,3.0,1.0,0.0
17735100,297.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.7366282343864441,0.1342309564352035,0.1241554617881774,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7486063241958618,0.1448876559734344,0.1376314461231231,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.7733847498893738,0.1608381867408752,0.1122245192527771,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340576171875,0.738094687461853,0.1371523737907409,0.1315823197364807,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.5151553750038147,0.050000000745058,0.2303795963525772,285.533935546875,284.95001220703125,294.7693176269531,293.9757995605469,296.7694396972656,297.8342590332031,285.5316772460937,1.0,0.2092395722866058,1.0,1.0,0.0,1.0,-0.8832274079322815,0.8832266330718994,7.64073035952606e-07,0.6585075855255127,1.0,1.0,0.0,35.50944137573242,52.0,21807.578125,-0.0,92.66620635986328,1.0,283.1499938964844,285.1795654296875,297.1886291503906,298.7214660644531,293.1499938964844,293.1499938964844,283.1499938964844,14987.9951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379233956336975,1.0,0.0,0.0,2.578669786453247,2.578681230545044,4.436953133790667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.1337890625,0.0,524.8721313476562,1895.4371337890625,0.0,638.03564453125,0.636911928653717,1.0,0.0,3.0,1.0,0.0
17735160,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.7229915261268616,0.1308582425117492,0.1203383430838584,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.7442957758903503,0.1465425491333007,0.1391591131687164,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.770679235458374,0.1637829691171646,0.1143605560064315,297.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.7303329706192017,0.1368481367826461,0.1309307068586349,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.5097405910491943,0.050000000745058,0.2307049483060836,285.5058898925781,284.95001220703125,294.7684020996094,293.9753112792969,296.7685241699219,297.827392578125,285.4949035644531,1.0,0.2117849141359329,1.0,1.0,0.0,1.0,-0.8826504349708557,0.8826496601104736,7.636705277036526e-07,0.6585990786552429,1.0,1.0,0.0,37.24739456176758,40.0,21876.1015625,-0.0,95.1640853881836,1.0,283.1499938964844,285.1305236816406,297.1577453613281,298.7248840332031,293.1499938964844,293.1499938964844,283.1499938964844,15833.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546885132789612,1.0,0.0,0.0,2.6504180431365967,2.650430202484131,4.687292971539137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.01171875,0.0,569.9141845703125,1895.4371337890625,0.0,706.4207763671875,0.6571463942527771,1.0,0.0,3.0,1.0,0.0
17735220,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.715407133102417,0.1289918571710586,0.1174217164516449,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7468729615211487,0.1495027989149093,0.1419146060943603,297.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.775957465171814,0.1684776991605758,0.1177118271589279,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.7287368774414062,0.1374483555555343,0.1311380565166473,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44952392578125,0.5081730484962463,0.1216368600726127,0.2308051586151123,285.4427490234375,284.95001220703125,294.76727294921875,293.9747619628906,296.7673645019531,297.76080322265625,285.4346923828125,1.0,0.2128803879022598,1.0,1.0,0.0,1.0,-0.8868462443351746,0.8868454694747925,7.695396675444499e-07,0.6626805663108826,1.0,1.0,0.0,37.838504791259766,40.0,22066.201171875,-0.0,96.88369750976562,1.0,283.1499938964844,285.0556335449219,297.0769348144531,298.66455078125,293.1499938964844,293.1499938964844,283.1499938964844,17357.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702838897705078,1.0,0.0,0.0,2.774995803833008,2.7750089168548584,5.138282404004713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.79443359375,0.0,654.114013671875,1895.4371337890625,0.0,776.4752197265625,0.6845690608024597,1.0,0.0,3.0,1.0,0.0
17735280,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.7595686912536621,0.1291263699531555,0.1169114187359809,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7973446846008301,0.1502109766006469,0.142084926366806,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.8284965753555298,0.1694822907447815,0.1180599108338356,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.7753315567970276,0.1377980709075927,0.1309179663658142,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.6366624236106873,0.1219787895679473,0.3440591692924499,285.4390563964844,284.95001220703125,294.7671203613281,293.9747009277344,296.7671813964844,297.7325744628906,285.46728515625,1.0,0.2150362581014633,1.0,1.0,0.0,1.0,-1.0227612257003784,1.022760272026062,9.516730301584176e-07,0.7617572546005249,1.0,1.0,0.0,29.256969451904297,58.0,23831.572265625,-0.0,111.9018325805664,1.0,283.1499938964844,285.11248779296875,297.06256103515625,298.6571960449219,293.1499938964844,293.1499938964844,283.1499938964844,17591.44140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719534754753113,1.0,0.0,0.0,2.793667316436768,2.7936806678771973,5.207660933592706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.71630859375,0.0,667.40673828125,1895.4371337890625,0.0,784.3621215820312,0.692051112651825,1.0,0.0,3.0,1.0,0.0
17735340,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8330312967300415,0.1308654248714447,0.1177545338869094,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.8781832456588745,0.1545257568359375,0.1458284705877304,297.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.9184592366218568,0.1752332597970962,0.1223399490118026,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8516916036605835,0.1406740397214889,0.1329830288887024,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.803521454334259,0.1145109832286834,0.5254569053649902,286.03912353515625,284.95001220703125,294.7666015625,293.9745178222656,296.7666015625,297.74151611328125,286.0433654785156,1.0,0.2347095906734466,1.0,1.0,0.0,1.0,-1.2513967752456665,1.2513954639434814,1.3349801974982256e-06,0.948842704296112,1.0,1.0,0.0,23.60750198364257,46.0,29297.404296875,-0.0,162.27134704589844,1.0,283.1499938964844,285.55841064453125,297.17657470703125,299.09893798828125,293.1499938964844,293.1499938964844,283.1499938964844,19198.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094329953193665,1.0,0.0,0.0,2.9184658527374268,2.918480634689331,5.683326094185759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.25439453125,0.0,760.9051513671875,1895.4371337890625,0.0,982.5848388671876,0.7224931120872498,1.0,0.0,3.0,1.0,0.0
17735400,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8330312967300415,0.1308654248714447,0.1177545338869094,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.8781832456588745,0.1545257568359375,0.1458284705877304,297.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.9184592366218568,0.1752332597970962,0.1223399490118026,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8516916036605835,0.1406740397214889,0.1329830288887024,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.803521454334259,0.1145109832286834,0.5254569053649902,286.03912353515625,284.95001220703125,294.7666015625,293.9745178222656,296.7666015625,297.74151611328125,286.0433654785156,1.0,0.2347095906734466,1.0,1.0,0.0,1.0,-1.2513967752456665,1.2513954639434814,1.3349801974982256e-06,0.948842704296112,1.0,1.0,0.0,23.60750198364257,46.0,29297.404296875,-0.0,162.27134704589844,1.0,283.1499938964844,285.55841064453125,297.17657470703125,299.09893798828125,293.1499938964844,293.1499938964844,283.1499938964844,19198.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094329953193665,1.0,0.0,0.0,2.9184658527374268,2.918480634689331,5.683326094185759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.25439453125,0.0,760.9051513671875,1895.4371337890625,0.0,982.5848388671876,0.7224931120872498,1.0,0.0,3.0,1.0,0.0
17735460,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7867759466171265,0.1319080293178558,0.1189435496926307,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8314696550369263,0.1565210968255996,0.1481944471597671,297.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.8646981120109558,0.1767188012599945,0.1236774772405624,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.8069158792495728,0.1422379314899444,0.1348417550325393,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.7466763854026794,0.1109695211052894,0.5076011419296265,285.9881896972656,284.95001220703125,294.7666320800781,293.97467041015625,296.7666320800781,297.6875,285.9786376953125,1.0,0.2402515709400177,1.0,1.0,0.0,1.0,-1.240053653717041,1.240052342414856,1.313083885179367e-06,0.938579797744751,1.0,1.0,0.0,28.875532150268555,46.0,29205.49609375,-0.0,169.66275024414062,1.0,283.1499938964844,285.4847717285156,297.1737976074219,299.1699523925781,293.1499938964844,293.1499938964844,283.1499938964844,20271.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370735168457031,1.0,0.0,0.0,2.998940706253052,2.9989562034606934,6.00107512127579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.57861328125,0.0,825.6013793945312,1895.4371337890625,0.0,1153.984375,0.7392873167991638,1.0,0.0,3.0,1.0,0.0
17735520,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.7763665318489075,0.1323393136262893,0.119427852332592,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.8219673037528992,0.157340332865715,0.1491056084632873,297.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.8537498712539673,0.177413672208786,0.1242160275578498,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.7965722680091858,0.1428826749324798,0.1355713903903961,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.7338129281997681,0.1097548604011535,0.5012802481651306,285.9598999023437,284.95001220703125,294.76678466796875,293.97479248046875,296.76678466796875,297.6674499511719,285.9521179199219,1.0,0.2417367696762085,1.0,1.0,0.0,1.0,-1.235661864280701,1.2356605529785156,1.3050271263637114e-06,0.9350295066833496,1.0,1.0,0.0,30.40402603149414,34.0,29160.93359375,-0.0,171.5096893310547,1.0,283.1499938964844,285.4578857421875,297.1426086425781,299.1507263183594,293.1499938964844,293.1499938964844,283.1499938964844,20661.408203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458407044410706,1.0,0.0,0.0,3.027637958526612,3.027653694152832,6.116474651207682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.47216796875,0.0,849.52978515625,1895.4371337890625,0.0,1212.3868408203125,0.7491626739501953,1.0,0.0,3.0,1.0,0.0
17735580,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.7689858078956604,0.1335102468729019,0.1205789819359779,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.8161246180534363,0.1596232801675796,0.151391789317131,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.8468820452690125,0.1797481328248977,0.125820904970169,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.7898549437522888,0.1446664333343505,0.1373756825923919,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.7195342779159546,0.1074097752571106,0.4886736571788788,285.88836669921875,284.95001220703125,294.7677307128906,293.9755554199219,296.7677001953125,297.6180725097656,285.8832702636719,1.0,0.2425382435321808,1.0,1.0,0.0,1.0,-1.228743553161621,1.228742241859436,1.2923882195536862e-06,0.9294200539588928,1.0,1.0,0.0,31.82044219970703,25.0,29171.638671875,-0.0,172.31675720214844,1.0,283.1499938964844,285.3833923339844,297.0432434082031,299.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,22041.6640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587724685668945,1.0,0.0,0.0,3.127131700515747,3.127148389816284,6.52507708309713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.533203125,0.0,936.063720703125,1895.4371337890625,0.0,1301.8328857421875,0.7734900116920471,1.0,0.0,3.0,1.0,0.0
17735640,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.7689858078956604,0.1335102468729019,0.1205789819359779,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.8161246180534363,0.1596232801675796,0.151391789317131,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.8468820452690125,0.1797481328248977,0.125820904970169,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.7898549437522888,0.1446664333343505,0.1373756825923919,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.7195342779159546,0.1074097752571106,0.4886736571788788,285.88836669921875,284.95001220703125,294.7677307128906,293.9755554199219,296.7677001953125,297.6180725097656,285.8832702636719,1.0,0.2425382435321808,1.0,1.0,0.0,1.0,-1.228743553161621,1.228742241859436,1.2923882195536862e-06,0.9294200539588928,1.0,1.0,0.0,31.82044219970703,25.0,29171.638671875,-0.0,172.31675720214844,1.0,283.1499938964844,285.3833923339844,297.0432434082031,299.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,22041.6640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587724685668945,1.0,0.0,0.0,3.127131700515747,3.127148389816284,6.52507708309713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.533203125,0.0,936.063720703125,1895.4371337890625,0.0,1301.8328857421875,0.7734900116920471,1.0,0.0,3.0,1.0,0.0
