time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.7737442851066589,0.134109541773796,0.1210830435156822,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.8215510845184326,0.1607718020677566,0.1524419635534286,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8526739478111267,0.1811118125915527,0.1267082691192627,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.7953097820281982,0.1455628424882888,0.1381898373365402,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.7210530638694763,0.1067809462547302,0.4850450158119201,285.8608703613281,284.95001220703125,294.7684936523437,293.9761047363281,296.7684326171875,297.5980834960937,285.85565185546875,1.0,0.2415810972452163,1.0,1.0,0.0,1.0,-1.2282947301864624,1.2282934188842771,1.2915554634673754e-06,0.9290375709533693,1.0,1.0,0.0,31.23242950439453,25.0,29246.228515625,-0.0,170.9477996826172,1.0,283.1499938964844,285.3508605957031,297.0101928710937,299.0167236328125,293.1499938964844,293.1499938964844,283.1499938964844,22815.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602223515510559,1.0,0.0,0.0,3.181530475616455,3.181547880172729,6.75406909067533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.62451171875,0.0,985.769287109375,1895.4371337890625,0.0,1312.0977783203125,0.784011960029602,1.0,0.0,3.0,1.0,0.0
17735760,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408508300781,0.7832858562469482,0.1347522288560867,0.1215944960713386,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8315046429634094,0.161962628364563,0.1534987986087799,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.863753080368042,0.1825923919677734,0.127666100859642,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406677246094,0.8056535720825195,0.1464974135160446,0.1390066146850586,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.727046012878418,0.106382705271244,0.4825341701507568,285.8402404785156,284.95001220703125,294.7694396972656,293.97674560546875,296.76934814453125,297.5805969238281,285.8368530273437,1.0,0.2398563772439956,1.0,1.0,0.0,1.0,-1.229292392730713,1.2292910814285278,1.293350010200811e-06,0.929819881916046,1.0,1.0,0.0,29.99861526489257,25.0,29306.927734375,-0.0,168.67791748046875,1.0,283.1499938964844,285.3296203613281,296.99090576171875,298.9928283691406,293.1499938964844,293.1499938964844,283.1499938964844,23334.630859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603358387947083,1.0,0.0,0.0,3.217543601989746,3.2175614833831787,6.907839065206645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.58203125,0.0,1019.6248168945312,1895.4371337890625,0.0,1312.9034423828125,0.7956293225288391,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.7950873970985413,0.1357765644788742,0.1224400624632835,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.8439841866493225,0.1638039797544479,0.1551608443260193,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8780401945114136,0.1849384307861328,0.1292247921228408,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.817831814289093,0.147952914237976,0.1403057724237442,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.7342742085456848,0.1060523837804794,0.4803181886672973,285.8130798339844,284.95001220703125,294.7712097167969,293.9779357910156,296.7710876464844,297.557861328125,285.8101806640625,1.0,0.2386324554681778,1.0,1.0,0.0,1.0,-1.2330714464187622,1.2330702543258667,1.3001947536395164e-06,0.93282151222229,1.0,1.0,0.0,28.709869384765625,25.0,29473.908203125,-0.0,167.14700317382812,1.0,283.1499938964844,285.2962341308594,296.9803466796875,298.9828796386719,293.1499938964844,293.1499938964844,283.1499938964844,24333.703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600847244262695,1.0,0.0,0.0,3.285701274871826,3.285719871520996,7.203598215710372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.7490234375,0.0,1085.8038330078125,1895.4371337890625,0.0,1311.1214599609375,0.8094310164451599,1.0,0.0,3.0,1.0,0.0
17735880,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.807373046875,0.7989964485168457,0.1361411362886428,0.122745506465435,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.8481869101524353,0.1644468903541565,0.1557454913854599,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8828647136688232,0.185765728354454,0.1297812014818191,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.8217100501060486,0.148464024066925,0.1407661288976669,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.736746609210968,0.1059945449233055,0.4798694252967834,285.8069763183594,284.95001220703125,294.7718811035156,293.9783935546875,296.77178955078125,297.5509338378906,285.8047180175781,1.0,0.2383098900318145,1.0,1.0,0.0,1.0,-1.2348215579986572,1.2348202466964722,1.3033763934799936e-06,0.9342160820961,1.0,1.0,0.0,28.32390594482422,25.0,29525.81640625,-0.0,166.87741088867188,1.0,283.1499938964844,285.289306640625,296.9798583984375,298.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,24568.7265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600672602653503,1.0,0.0,0.0,3.301530361175537,3.301549196243286,7.273172855093435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.57861328125,0.0,1101.5723876953125,1895.4371337890625,0.0,1310.997802734375,0.8162147402763367,1.0,0.0,3.0,1.0,0.0
17735940,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8139617443084717,0.1376052796840667,0.1239902377128601,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8650302290916443,0.1670031398534774,0.1580885946750641,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.901948869228363,0.1890670210123062,0.1320236623287201,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.836766242980957,0.1505056619644165,0.1426222473382949,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.7467872500419617,0.1059045121073722,0.4788965284824371,285.7824401855469,284.95001220703125,294.7751159667969,293.9804992675781,296.77496337890625,297.5262756347656,285.7809143066406,1.0,0.2374013662338256,1.0,1.0,0.0,1.0,-1.242879033088684,1.242877721786499,1.318096792601864e-06,0.9406425356864928,1.0,1.0,0.0,26.952411651611328,25.0,29788.94140625,-0.0,166.48089599609375,1.0,283.1499938964844,285.2567749023437,296.98504638671875,298.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,25775.052734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609172821044922,1.0,0.0,0.0,3.3816118240356445,3.38163161277771,7.630285949744575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.02197265625,0.0,1183.69140625,1895.4371337890625,0.0,1317.03466796875,0.8358526229858398,1.0,0.0,3.0,1.0,0.0
17736000,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8139617443084717,0.1376052796840667,0.1239902377128601,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8650302290916443,0.1670031398534774,0.1580885946750641,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.901948869228363,0.1890670210123062,0.1320236623287201,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.836766242980957,0.1505056619644165,0.1426222473382949,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.7467872500419617,0.1059045121073722,0.4788965284824371,285.7824401855469,284.95001220703125,294.7751159667969,293.9804992675781,296.77496337890625,297.5262756347656,285.7809143066406,1.0,0.2374013662338256,1.0,1.0,0.0,1.0,-1.242879033088684,1.242877721786499,1.318096792601864e-06,0.9406425356864928,1.0,1.0,0.0,26.952411651611328,25.0,29788.94140625,-0.0,166.48089599609375,1.0,283.1499938964844,285.2567749023437,296.98504638671875,298.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,25775.052734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609172821044922,1.0,0.0,0.0,3.3816118240356445,3.38163161277771,7.630285949744575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.02197265625,0.0,1183.69140625,1895.4371337890625,0.0,1317.03466796875,0.8358526229858398,1.0,0.0,3.0,1.0,0.0
17736060,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.8272049427032471,0.1390851736068725,0.1252714246511459,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.8815250396728516,0.1695642322301864,0.1604616194963455,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.9215933084487916,0.1923793852329254,0.1342997848987579,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.8513383269309998,0.1525630950927734,0.1445170789957046,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.7566628456115723,0.1059523299336433,0.4787539541721344,285.76348876953125,284.95001220703125,294.7790832519531,293.9830627441406,296.7789001464844,297.50506591796875,285.7623596191406,1.0,0.2370283901691436,1.0,1.0,0.0,1.0,-1.252100706100464,1.2520993947982788,1.3350773997444776e-06,0.947995662689209,1.0,1.0,0.0,25.84660720825196,25.0,30070.99609375,-0.0,167.00291442871094,1.0,283.1499938964844,285.2294921875,296.9930725097656,299.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,26952.828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630158424377441,1.0,0.0,0.0,3.4580092430114746,3.4580297470092773,7.978946996445302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.5048828125,0.0,1265.74365234375,1895.4371337890625,0.0,1332.0067138671875,0.854598343372345,1.0,0.0,3.0,1.0,0.0
17736120,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.8272049427032471,0.1390851736068725,0.1252714246511459,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.8815250396728516,0.1695642322301864,0.1604616194963455,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.9215933084487916,0.1923793852329254,0.1342997848987579,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.8513383269309998,0.1525630950927734,0.1445170789957046,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.7566628456115723,0.1059523299336433,0.4787539541721344,285.76348876953125,284.95001220703125,294.7790832519531,293.9830627441406,296.7789001464844,297.50506591796875,285.7623596191406,1.0,0.2370283901691436,1.0,1.0,0.0,1.0,-1.252100706100464,1.2520993947982788,1.3350773997444776e-06,0.947995662689209,1.0,1.0,0.0,25.84660720825196,25.0,30070.99609375,-0.0,167.00291442871094,1.0,283.1499938964844,285.2294921875,296.9930725097656,299.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,26952.828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630158424377441,1.0,0.0,0.0,3.4580092430114746,3.4580297470092773,7.978946996445302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.5048828125,0.0,1265.74365234375,1895.4371337890625,0.0,1332.0067138671875,0.854598343372345,1.0,0.0,3.0,1.0,0.0
17736180,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8391607403755188,0.1405395418405532,0.1265471428632736,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.8968866467475891,0.172081783413887,0.162813514471054,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9405508041381836,0.1956343501806259,0.1365533918142318,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8650919795036316,0.1545916348695755,0.1464038491249084,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.7657740712165833,0.1060461848974227,0.4789506793022156,285.7474060058594,284.95001220703125,294.7838439941406,293.986083984375,296.7835998535156,297.4862670898437,285.74658203125,1.0,0.2370588034391403,1.0,1.0,0.0,1.0,-1.2616610527038574,1.2616596221923828,1.3528249382943611e-06,0.9556079506874084,1.0,1.0,0.0,24.985992431640625,25.0,30357.392578125,-0.0,168.15948486328125,1.0,283.1499938964844,285.205078125,296.9994506835937,299.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,28119.763671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657782793045044,1.0,0.0,0.0,3.532074213027954,3.532095670700073,8.324399800585525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.103515625,0.0,1348.8289794921875,1895.4371337890625,0.0,1351.862060546875,0.872775673866272,1.0,0.0,3.0,1.0,0.0
17736240,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8391607403755188,0.1405395418405532,0.1265471428632736,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.8968866467475891,0.172081783413887,0.162813514471054,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9405508041381836,0.1956343501806259,0.1365533918142318,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8650919795036316,0.1545916348695755,0.1464038491249084,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.7657740712165833,0.1060461848974227,0.4789506793022156,285.7474060058594,284.95001220703125,294.7838439941406,293.986083984375,296.7835998535156,297.4862670898437,285.74658203125,1.0,0.2370588034391403,1.0,1.0,0.0,1.0,-1.2616610527038574,1.2616596221923828,1.3528249382943611e-06,0.9556079506874084,1.0,1.0,0.0,24.985992431640625,25.0,30357.392578125,-0.0,168.15948486328125,1.0,283.1499938964844,285.205078125,296.9994506835937,299.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,28119.763671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657782793045044,1.0,0.0,0.0,3.532074213027954,3.532095670700073,8.324399800585525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.103515625,0.0,1348.8289794921875,1895.4371337890625,0.0,1351.862060546875,0.872775673866272,1.0,0.0,3.0,1.0,0.0
17736300,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.8446437120437622,0.1412488669157028,0.1271742284297943,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.9039271473884584,0.17331363260746,0.1639700531959533,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.948988914489746,0.1972268968820572,0.137660726904869,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73956298828125,0.8714796304702759,0.1555852591991424,0.1473336368799209,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.7698714137077332,0.1060947403311729,0.4790925681591034,285.7394104003906,284.95001220703125,294.7864990234375,293.9877624511719,296.7862548828125,297.4775695800781,285.73785400390625,1.0,0.2371972501277923,1.0,1.0,0.0,1.0,-1.2664177417755127,1.2664164304733276,1.3617078593597398e-06,0.9593891501426696,1.0,1.0,0.0,24.64186286926269,25.0,30515.30078125,-0.0,168.92034912109375,1.0,283.1499938964844,285.19097900390625,297.0021057128906,299.0598449707031,293.1499938964844,293.1499938964844,283.1499938964844,28820.267578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672729253768921,1.0,0.0,0.0,3.5757980346679688,3.575820207595825,8.531772550668393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.3232421875,0.0,1399.543701171875,1895.4371337890625,0.0,1362.673828125,0.8807079195976257,1.0,0.0,3.0,1.0,0.0
17736360,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8497394323348999,0.1419428884983062,0.1277898550033569,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.910768449306488,0.1745224446058273,0.1651076972484588,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.9565553665161132,0.1987900882959365,0.1387496888637542,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.8774368166923523,0.1565604507923126,0.1482488960027694,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7735785841941833,0.1061382815241813,0.4792297482490539,285.73388671875,284.95001220703125,294.7893371582031,293.9895324707031,296.7890930175781,297.46929931640625,285.733154296875,1.0,0.2374045848846435,1.0,1.0,0.0,1.0,-1.2710930109024048,1.2710916996002195,1.3704715229323483e-06,0.9631001353263856,1.0,1.0,0.0,24.35226058959961,25.0,30638.4609375,-0.0,169.77745056152344,1.0,283.1499938964844,285.183349609375,297.00396728515625,299.06939697265625,293.1499938964844,293.1499938964844,283.1499938964844,29256.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668721616268158,1.0,0.0,0.0,3.60276746749878,3.602789640426636,8.660953767503088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.14599609375,0.0,1431.449951171875,1895.4371337890625,0.0,1373.1983642578125,0.8901373147964478,1.0,0.0,3.0,1.0,0.0
17736420,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.8589588403701782,0.1432858109474182,0.1289874464273452,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9238194823265076,0.1768732815980911,0.1673275381326675,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.9694106578826904,0.2018318325281143,0.1408745944499969,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.8882240653038025,0.158456340432167,0.1500355005264282,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7799851298332214,0.1062032058835029,0.4794455468654632,285.72125244140625,284.95001220703125,294.795654296875,293.9934387207031,296.7953796386719,297.4537048339844,285.7205810546875,1.0,0.237962543964386,1.0,1.0,0.0,1.0,-1.2801496982574463,1.2801482677459717,1.3875380773242796e-06,0.9702700972557068,1.0,1.0,0.0,23.89745712280273,25.0,30910.990234375,-0.0,171.68316650390625,1.0,283.1499938964844,285.1627502441406,297.0077209472656,299.0896911621094,293.1499938964844,293.1499938964844,283.1499938964844,30389.93359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716086268424988,1.0,0.0,0.0,3.6718831062316895,3.6719064712524414,8.99644646779052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.58544921875,0.0,1515.424072265625,1895.4371337890625,0.0,1394.3046875,0.907113552093506,1.0,0.0,3.0,1.0,0.0
17736480,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.8589588403701782,0.1432858109474182,0.1289874464273452,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9238194823265076,0.1768732815980911,0.1673275381326675,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.9694106578826904,0.2018318325281143,0.1408745944499969,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.8882240653038025,0.158456340432167,0.1500355005264282,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7799851298332214,0.1062032058835029,0.4794455468654632,285.72125244140625,284.95001220703125,294.795654296875,293.9934387207031,296.7953796386719,297.4537048339844,285.7205810546875,1.0,0.237962543964386,1.0,1.0,0.0,1.0,-1.2801496982574463,1.2801482677459717,1.3875380773242796e-06,0.9702700972557068,1.0,1.0,0.0,23.89745712280273,25.0,30910.990234375,-0.0,171.68316650390625,1.0,283.1499938964844,285.1627502441406,297.0077209472656,299.0896911621094,293.1499938964844,293.1499938964844,283.1499938964844,30389.93359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716086268424988,1.0,0.0,0.0,3.6718831062316895,3.6719064712524414,8.99644646779052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.58544921875,0.0,1515.424072265625,1895.4371337890625,0.0,1394.3046875,0.907113552093506,1.0,0.0,3.0,1.0,0.0
17736540,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8667544722557068,0.1445643752813339,0.1301333308219909,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.935064435005188,0.1791261732578277,0.1694620847702026,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.9794265627861024,0.2047504186630249,0.1429189592599868,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.8973580002784729,0.1602713614702224,0.1517529785633087,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.7849531173706055,0.1062285900115966,0.4795241057872772,285.7093200683594,284.95001220703125,294.802734375,293.9977722167969,296.8023986816406,297.43927001953125,285.70867919921875,1.0,0.2386657446622848,1.0,1.0,0.0,1.0,-1.2886974811553955,1.2886961698532104,1.4037484561413294e-06,0.9770076274871826,1.0,1.0,0.0,23.588991165161133,25.0,31172.369140625,-0.0,173.76678466796875,1.0,283.1499938964844,285.1431579589844,297.01141357421875,299.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,31515.361328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743510365486145,1.0,0.0,0.0,3.739255428314209,3.739279508590698,9.329610861641412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.3837890625,0.0,1600.3797607421875,1895.4371337890625,0.0,1414.5157470703125,0.9236644506454468,1.0,0.0,3.0,1.0,0.0
17736600,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8667544722557068,0.1445643752813339,0.1301333308219909,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.935064435005188,0.1791261732578277,0.1694620847702026,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.9794265627861024,0.2047504186630249,0.1429189592599868,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.8973580002784729,0.1602713614702224,0.1517529785633087,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.7849531173706055,0.1062285900115966,0.4795241057872772,285.7093200683594,284.95001220703125,294.802734375,293.9977722167969,296.8023986816406,297.43927001953125,285.70867919921875,1.0,0.2386657446622848,1.0,1.0,0.0,1.0,-1.2886974811553955,1.2886961698532104,1.4037484561413294e-06,0.9770076274871826,1.0,1.0,0.0,23.588991165161133,25.0,31172.369140625,-0.0,173.76678466796875,1.0,283.1499938964844,285.1431579589844,297.01141357421875,299.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,31515.361328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743510365486145,1.0,0.0,0.0,3.739255428314209,3.739279508590698,9.329610861641412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.3837890625,0.0,1600.3797607421875,1895.4371337890625,0.0,1414.5157470703125,0.9236644506454468,1.0,0.0,3.0,1.0,0.0
17736660,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8731931447982788,0.1457802057266235,0.1312270164489746,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.9442971348762512,0.181279569864273,0.1715076267719268,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.987146496772766,0.2075442969799041,0.144880011677742,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.904961884021759,0.1620036959648132,0.1533974111080169,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.7885879874229431,0.1062093675136566,0.479430228471756,285.6978454589844,284.95001220703125,294.8105773925781,294.0025634765625,296.81024169921875,297.4258117675781,285.6972351074219,1.0,0.2394589781761169,1.0,1.0,0.0,1.0,-1.29668128490448,1.2966798543930054,1.4189478179105208e-06,0.9832394123077391,1.0,1.0,0.0,23.394899368286133,25.0,31421.701171875,-0.0,175.9413604736328,1.0,283.1499938964844,285.1242980957031,297.0154113769531,299.12811279296875,293.1499938964844,293.1499938964844,283.1499938964844,32635.732421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769298911094666,1.0,0.0,0.0,3.805140256881714,3.805165052413941,9.66127913670789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.53466796875,0.0,1686.4744873046875,1895.4371337890625,0.0,1433.66259765625,0.9398517608642578,1.0,0.0,3.0,1.0,0.0
17736720,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8731931447982788,0.1457802057266235,0.1312270164489746,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.9442971348762512,0.181279569864273,0.1715076267719268,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.987146496772766,0.2075442969799041,0.144880011677742,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.904961884021759,0.1620036959648132,0.1533974111080169,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.7885879874229431,0.1062093675136566,0.479430228471756,285.6978454589844,284.95001220703125,294.8105773925781,294.0025634765625,296.81024169921875,297.4258117675781,285.6972351074219,1.0,0.2394589781761169,1.0,1.0,0.0,1.0,-1.29668128490448,1.2966798543930054,1.4189478179105208e-06,0.9832394123077391,1.0,1.0,0.0,23.394899368286133,25.0,31421.701171875,-0.0,175.9413604736328,1.0,283.1499938964844,285.1242980957031,297.0154113769531,299.12811279296875,293.1499938964844,293.1499938964844,283.1499938964844,32635.732421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769298911094666,1.0,0.0,0.0,3.805140256881714,3.805165052413941,9.66127913670789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.53466796875,0.0,1686.4744873046875,1895.4371337890625,0.0,1433.66259765625,0.9398517608642578,1.0,0.0,3.0,1.0,0.0
17736780,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.8783870339393616,0.1469373255968094,0.1322706639766693,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.9516751170158386,0.183334618806839,0.1734637022018432,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.9930673241615297,0.2102148383855819,0.1467574834823608,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.9115025401115416,0.163654163479805,0.1549680382013321,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.791029155254364,0.1061440557241439,0.4791491627693176,285.6866455078125,284.95001220703125,294.8192443847656,294.0078125,296.8188781738281,297.4132995605469,285.6860656738281,1.0,0.2403003126382827,1.0,1.0,0.0,1.0,-1.3040839433670044,1.3040825128555298,1.4329812074720394e-06,0.988841950893402,1.0,1.0,0.0,23.28857612609864,28.0,31658.869140625,-0.0,178.14163208007812,1.0,283.1499938964844,285.1059875488281,297.01983642578125,299.14678955078125,293.1499938964844,293.1499938964844,283.04998779296875,33752.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793466806411743,1.0,0.0,0.0,3.8696794509887695,3.869705200195313,9.991788374463797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.21923828125,0.0,1773.7515869140625,1895.4371337890625,0.0,1451.7294921875,0.9547100067138672,1.0,0.0,3.0,1.0,0.0
17736840,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.8783870339393616,0.1469373255968094,0.1322706639766693,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.9516751170158386,0.183334618806839,0.1734637022018432,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.9930673241615297,0.2102148383855819,0.1467574834823608,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.9115025401115416,0.163654163479805,0.1549680382013321,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.791029155254364,0.1061440557241439,0.4791491627693176,285.6866455078125,284.95001220703125,294.8192443847656,294.0078125,296.8188781738281,297.4132995605469,285.6860656738281,1.0,0.2403003126382827,1.0,1.0,0.0,1.0,-1.3040839433670044,1.3040825128555298,1.4329812074720394e-06,0.988841950893402,1.0,1.0,0.0,23.28857612609864,28.0,31658.869140625,-0.0,178.14163208007812,1.0,283.1499938964844,285.1059875488281,297.01983642578125,299.14678955078125,293.1499938964844,293.1499938964844,283.04998779296875,33752.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793466806411743,1.0,0.0,0.0,3.8696794509887695,3.869705200195313,9.991788374463797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.21923828125,0.0,1773.7515869140625,1895.4371337890625,0.0,1451.7294921875,0.9547100067138672,1.0,0.0,3.0,1.0,0.0
17736900,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.8770205974578857,0.1474607586860656,0.1327770352363586,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.9506482481956482,0.1842989325523376,0.1744139641523361,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.9924989342689514,0.2114693075418472,0.1476679295301437,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.9103190302848816,0.1644247472286224,0.1557316333055496,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.7886495590209961,0.1060770899057388,0.4789700508117676,285.6381225585937,284.95001220703125,294.8238830566406,294.0105895996094,296.8234558105469,297.4071044921875,285.6259765625,1.0,0.2411848306655883,1.0,1.0,0.0,1.0,-1.3076268434524536,1.307625412940979,1.4397095355889178e-06,0.991500437259674,1.0,1.0,0.0,23.530351638793945,28.0,32042.470703125,-0.0,179.85362243652344,1.0,283.0638122558594,285.0328674316406,297.0425109863281,299.218994140625,293.1499938964844,293.1499938964844,283.04998779296875,34338.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835472583770752,1.0,0.0,0.0,3.903146743774414,3.9031729698181152,1.0165366575165535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.78125,0.0,1820.1724853515625,1895.4371337890625,0.0,1483.4090576171875,0.9610143303871156,1.0,0.0,3.0,1.0,0.0
17736960,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.8724228739738464,0.1479001194238662,0.1332201510667801,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.9457772970199584,0.1851775050163269,0.1752970218658447,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.9890548586845398,0.2126187831163406,0.1485140472650528,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.9055806994438172,0.1651189774274826,0.156436949968338,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.7833701968193054,0.105956070125103,0.4786186218261719,285.6028137207031,284.95001220703125,294.8287048339844,294.0134582519531,296.8282775878906,297.4004821777344,285.6006164550781,1.0,0.2422914355993271,1.0,1.0,0.0,1.0,-1.310659646987915,1.3106582164764404,1.445484372197825e-06,0.9937744140625,1.0,1.0,0.0,24.012237548828125,31.0,32120.6640625,-0.0,181.93899536132807,1.0,283.0517272949219,285.0093078613281,297.0398254394531,299.2078552246094,293.1499938964844,293.1499938964844,282.75,34712.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859970092773438,1.0,0.0,0.0,3.924362421035767,3.924388885498047,1.027617486215604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.1162109375,0.0,1850.0150146484373,1895.4371337890625,0.0,1502.045166015625,0.9660500288009644,1.0,0.0,3.0,1.0,0.0
17737020,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.856564462184906,0.1483112871646881,0.1338101476430893,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.9273156523704528,0.1865250468254089,0.1767739206552505,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.9747427701950072,0.2144199609756469,0.1499423682689666,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8894146084785461,0.1661388874053955,0.157590702176094,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.766880452632904,0.1054524630308151,0.4770819246768951,285.3671875,284.95001220703125,294.8389587402344,294.0195617675781,296.8385009765625,297.3849792480469,285.36163330078125,1.0,0.244980126619339,1.0,1.0,0.0,1.0,-1.3143974542617798,1.3143960237503052,1.452628225706576e-06,0.9965831637382508,1.0,1.0,0.0,25.56149101257324,34.0,33003.171875,-0.0,186.65826416015625,1.0,282.75408935546875,284.75177001953125,297.0721435546875,299.323974609375,293.1499938964844,293.1499938964844,282.45001220703125,35230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700323760509491,1.0,0.0,0.0,3.953536033630371,3.9535629749298096,1.0429529311295482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.8662109375,0.0,1891.5816650390625,1895.4371337890625,0.0,1613.30908203125,0.972991406917572,1.0,0.0,3.0,1.0,0.0
17737080,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.856564462184906,0.1483112871646881,0.1338101476430893,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.9273156523704528,0.1865250468254089,0.1767739206552505,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.9747427701950072,0.2144199609756469,0.1499423682689666,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8894146084785461,0.1661388874053955,0.157590702176094,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.766880452632904,0.1054524630308151,0.4770819246768951,285.3671875,284.95001220703125,294.8389587402344,294.0195617675781,296.8385009765625,297.3849792480469,285.36163330078125,1.0,0.244980126619339,1.0,1.0,0.0,1.0,-1.3143974542617798,1.3143960237503052,1.452628225706576e-06,0.9965831637382508,1.0,1.0,0.0,25.56149101257324,34.0,33003.171875,-0.0,186.65826416015625,1.0,282.75408935546875,284.75177001953125,297.0721435546875,299.323974609375,293.1499938964844,293.1499938964844,282.45001220703125,35230.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700323760509491,1.0,0.0,0.0,3.953536033630371,3.9535629749298096,1.0429529311295482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.8662109375,0.0,1891.5816650390625,1895.4371337890625,0.0,1613.30908203125,0.972991406917572,1.0,0.0,3.0,1.0,0.0
17737140,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8355652093887329,0.1480834037065506,0.1338148117065429,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.902551770210266,0.1873674243688583,0.1777658015489578,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9514307379722596,0.2156477719545364,0.1509515047073364,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8675844669342041,0.1666981726884842,0.1583063900470733,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.7461563348770142,0.1046089231967926,0.4740710258483886,285.1236877441406,284.95001220703125,294.8500061035156,294.0260925292969,296.8495178222656,297.3669128417969,285.1188659667969,1.0,0.2480328977108001,1.0,1.0,0.0,1.0,-1.314051628112793,1.3140500783920288,1.4519335991280968e-06,0.9962871074676514,1.0,1.0,0.0,27.79137420654297,37.0,33776.92578125,-0.0,191.5269317626953,1.0,282.45733642578125,284.4937744140625,297.0644226074219,299.3694152832031,293.1499938964844,293.1499938964844,282.1499938964844,35541.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114081382751465,1.0,0.0,0.0,3.970938682556152,3.97096586227417,1.0521548574615736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.84521484375,0.0,1916.6708984375,1895.4371337890625,0.0,1701.920654296875,0.9771311283111572,1.0,0.0,3.0,1.0,0.0
17737200,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8355652093887329,0.1480834037065506,0.1338148117065429,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.902551770210266,0.1873674243688583,0.1777658015489578,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9514307379722596,0.2156477719545364,0.1509515047073364,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8675844669342041,0.1666981726884842,0.1583063900470733,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.7461563348770142,0.1046089231967926,0.4740710258483886,285.1236877441406,284.95001220703125,294.8500061035156,294.0260925292969,296.8495178222656,297.3669128417969,285.1188659667969,1.0,0.2480328977108001,1.0,1.0,0.0,1.0,-1.314051628112793,1.3140500783920288,1.4519335991280968e-06,0.9962871074676514,1.0,1.0,0.0,27.79137420654297,37.0,33776.92578125,-0.0,191.5269317626953,1.0,282.45733642578125,284.4937744140625,297.0644226074219,299.3694152832031,293.1499938964844,293.1499938964844,282.1499938964844,35541.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114081382751465,1.0,0.0,0.0,3.970938682556152,3.97096586227417,1.0521548574615736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.84521484375,0.0,1916.6708984375,1895.4371337890625,0.0,1701.920654296875,0.9771311283111572,1.0,0.0,3.0,1.0,0.0
17737260,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8143118023872375,0.147548958659172,0.1334840357303619,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8792900443077087,0.187876284122467,0.1784234046936035,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9245376586914062,0.2165146619081497,0.1516906470060348,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8459334969520569,0.1669521182775497,0.1587172597646713,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7258978486061096,0.1035289317369461,0.4699678421020508,284.8830261230469,284.95001220703125,294.8628234863281,294.0338134765625,296.8622131347656,297.345947265625,284.881103515625,1.0,0.2512517869472503,1.0,1.0,0.0,1.0,-1.3108999729156494,1.3108985424041748,1.4458316854870643e-06,0.9938311576843262,0.926155686378479,0.926155686378479,0.0,30.431983947753903,40.0,34370.3984375,-0.0,196.3392791748047,1.0,282.1558837890625,284.2489624023437,297.0570678710937,299.40008544921875,293.1499938964844,293.1499938964844,281.8500061035156,38338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719219446182251,1.0,0.0,0.0,3.922999858856201,3.9230270385742174,1.0269041013089009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.4326171875,0.0,1877.4400634765625,1895.4371337890625,0.0,1765.6038818359375,0.9673511385917664,1.0,0.0,3.0,1.0,0.0
17737320,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8143118023872375,0.147548958659172,0.1334840357303619,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8792900443077087,0.187876284122467,0.1784234046936035,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9245376586914062,0.2165146619081497,0.1516906470060348,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8459334969520569,0.1669521182775497,0.1587172597646713,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7258978486061096,0.1035289317369461,0.4699678421020508,284.8830261230469,284.95001220703125,294.8628234863281,294.0338134765625,296.8622131347656,297.345947265625,284.881103515625,1.0,0.2512517869472503,1.0,1.0,0.0,1.0,-1.3108999729156494,1.3108985424041748,1.4458316854870643e-06,0.9938311576843262,0.926155686378479,0.926155686378479,0.0,30.431983947753903,40.0,34370.3984375,-0.0,196.3392791748047,1.0,282.1558837890625,284.2489624023437,297.0570678710937,299.40008544921875,293.1499938964844,293.1499938964844,281.8500061035156,38338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719219446182251,1.0,0.0,0.0,3.922999858856201,3.9230270385742174,1.0269041013089009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.4326171875,0.0,1877.4400634765625,1895.4371337890625,0.0,1765.6038818359375,0.9673511385917664,1.0,0.0,3.0,1.0,0.0
17737380,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7935598492622375,0.1470775455236435,0.1331108063459396,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8586516380310059,0.1883105337619781,0.1789235472679138,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9009481072425842,0.2173272520303726,0.1523126512765884,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270326852798462,0.1671376377344131,0.1589849591255188,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063434720039368,0.1023876741528511,0.4653284251689911,284.7904357910156,284.95001220703125,294.8782653808594,294.0433959960937,296.8775634765625,297.3262634277344,284.81597900390625,1.0,0.2545441687107086,1.0,1.0,0.0,1.0,-1.3065509796142578,1.3065495491027832,1.4374238617165247e-06,0.9904246926307678,0.7624729871749878,0.7624729871749878,0.0,33.25857925415039,43.0,34139.12890625,-0.0,201.12399291992188,1.0,281.8570251464844,284.2348327636719,297.0389404296875,299.3647766113281,293.1499938964844,293.1499938964844,282.1499938964844,50255.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218796014785767,1.0,0.0,0.0,3.404099464416504,3.4041237831115723,7.73210558691062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.75,0.0,1375.892333984375,1895.4371337890625,0.0,1787.513916015625,0.8633184432983398,1.0,0.0,3.0,1.0,0.0
17737440,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7935598492622375,0.1470775455236435,0.1331108063459396,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8586516380310059,0.1883105337619781,0.1789235472679138,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9009481072425842,0.2173272520303726,0.1523126512765884,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270326852798462,0.1671376377344131,0.1589849591255188,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063434720039368,0.1023876741528511,0.4653284251689911,284.7904357910156,284.95001220703125,294.8782653808594,294.0433959960937,296.8775634765625,297.3262634277344,284.81597900390625,1.0,0.2545441687107086,1.0,1.0,0.0,1.0,-1.3065509796142578,1.3065495491027832,1.4374238617165247e-06,0.9904246926307678,0.7624729871749878,0.7624729871749878,0.0,33.25857925415039,43.0,34139.12890625,-0.0,201.12399291992188,1.0,281.8570251464844,284.2348327636719,297.0389404296875,299.3647766113281,293.1499938964844,293.1499938964844,282.1499938964844,50255.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218796014785767,1.0,0.0,0.0,3.404099464416504,3.4041237831115723,7.73210558691062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.75,0.0,1375.892333984375,1895.4371337890625,0.0,1787.513916015625,0.8633184432983398,1.0,0.0,3.0,1.0,0.0
17737500,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7852854132652283,0.1472847610712051,0.1331473290920257,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8507120013237,0.1888723373413086,0.1793366819620132,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8924034237861633,0.2181793600320816,0.152785837650299,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8195705413818359,0.1675417870283126,0.1592655628919601,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6976938843727112,0.1020284593105316,0.4634639918804168,284.9912414550781,284.95001220703125,294.886962890625,294.0488586425781,296.8861999511719,297.32080078125,285.0197448730469,1.0,0.2562474012374878,1.0,1.0,0.0,1.0,-1.3057552576065063,1.3057538270950315,1.4358646467371727e-06,0.9897741675376892,0.8748669028282166,0.8748669028282166,0.0,34.58830261230469,43.0,33804.28515625,-0.0,203.8015899658203,1.0,282.0951232910156,284.4384155273437,296.95721435546875,299.14080810546875,293.1499938964844,293.1499938964844,282.1499938964844,37688.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079383134841919,1.0,0.0,0.0,3.429407358169556,3.429429769515991,7.847502843105758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.16796875,0.0,1313.1915283203125,1895.4371337890625,0.0,1673.9554443359375,0.8620615005493164,1.0,0.0,3.0,1.0,0.0
