time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7792831063270569,0.1477274745702743,0.1335116922855377,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8449163436889648,0.1896319538354873,0.1800317615270614,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.886172354221344,0.2192477285861969,0.153514415025711,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.813916802406311,0.1681310534477234,0.1598030775785446,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6909410357475281,0.1018218100070953,0.4624754190444946,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,296.8954467773437,297.3182373046875,285.03057861328125,1.0,0.2580476105213165,1.0,1.0,0.0,1.0,-1.3073586225509644,1.3073571920394895,1.4389471516551566e-06,0.991017520427704,0.9294176697731018,0.9294176697731018,0.0,35.7730712890625,31.0,34018.58203125,-0.0,207.0001983642578,1.0,282.1408386230469,284.4239196777344,296.9789123535156,299.2042236328125,293.1499938964844,293.1499938964844,281.8500061035156,32567.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700623095035553,1.0,0.0,0.0,3.5648317337036133,3.564854383468628,8.479522080051538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.28564453125,0.0,1415.380859375,1895.4371337890625,0.0,1615.6741943359375,0.8839958906173706,1.0,0.0,3.0,1.0,0.0
17737620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7867735624313354,0.1480099111795425,0.1338997632265091,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8533807396888733,0.1906410753726959,0.1811001002788543,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8960392475128174,0.2206491827964782,0.154621884226799,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.821681559085846,0.168872132897377,0.160596877336502,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957082152366638,0.1012007221579551,0.4598109126091003,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,296.915771484375,297.30810546875,284.867431640625,1.0,0.2561361789703369,1.0,1.0,0.0,1.0,-1.3081936836242676,1.308192253112793,1.4405469528355752e-06,0.9916568398475648,0.7892323732376099,0.7892323732376099,0.0,34.63028717041016,25.0,34285.16796875,-0.0,204.75099182128903,1.0,281.8581237792969,284.2792358398437,297.0894470214844,299.4018859863281,293.1499938964844,293.1499938964844,282.1499938964844,42883.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710246205329895,1.0,0.0,0.0,3.368491649627685,3.3685142993927,7.571192099931068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.14111328125,0.0,1289.4830322265625,1895.4371337890625,0.0,1692.5335693359375,0.8478865027427673,1.0,0.0,3.0,1.0,0.0
17737680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7867735624313354,0.1480099111795425,0.1338997632265091,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8533807396888733,0.1906410753726959,0.1811001002788543,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8960392475128174,0.2206491827964782,0.154621884226799,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.821681559085846,0.168872132897377,0.160596877336502,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957082152366638,0.1012007221579551,0.4598109126091003,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,296.915771484375,297.30810546875,284.867431640625,1.0,0.2561361789703369,1.0,1.0,0.0,1.0,-1.3081936836242676,1.308192253112793,1.4405469528355752e-06,0.9916568398475648,0.7892323732376099,0.7892323732376099,0.0,34.63028717041016,25.0,34285.16796875,-0.0,204.75099182128903,1.0,281.8581237792969,284.2792358398437,297.0894470214844,299.4018859863281,293.1499938964844,293.1499938964844,282.1499938964844,42883.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710246205329895,1.0,0.0,0.0,3.368491649627685,3.3685142993927,7.571192099931068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.14111328125,0.0,1289.4830322265625,1895.4371337890625,0.0,1692.5335693359375,0.8478865027427673,1.0,0.0,3.0,1.0,0.0
17737740,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045238256454468,0.1487535685300827,0.1342750340700149,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8727851510047913,0.1920062750577926,0.1821203231811523,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9186905026435852,0.2225239425897598,0.1556973457336425,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8390061259269714,0.1699422299861908,0.1613527536392212,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096827626228333,0.100823774933815,0.4571085572242737,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,296.9384155273437,297.3026428222656,285.0536193847656,1.0,0.2526657879352569,1.0,1.0,0.0,1.0,-1.3088208436965942,1.3088194131851196,1.4416580143006286e-06,0.9920352697372437,0.9520605206489564,0.9520605206489564,0.0,32.00937271118164,25.0,34145.59765625,-0.0,199.13487243652344,1.0,282.1407165527344,284.4442138671875,297.041015625,299.2752685546875,293.1499938964844,293.1499938964844,281.8500061035156,30951.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970529556274414,1.0,0.0,0.0,3.5493767261505127,3.54939866065979,8.406156553064648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.0302734375,0.0,1387.3414306640625,1895.4371337890625,0.0,1587.5736083984375,0.8792505860328674,1.0,0.0,3.0,1.0,0.0
17737800,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045238256454468,0.1487535685300827,0.1342750340700149,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8727851510047913,0.1920062750577926,0.1821203231811523,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9186905026435852,0.2225239425897598,0.1556973457336425,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8390061259269714,0.1699422299861908,0.1613527536392212,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096827626228333,0.100823774933815,0.4571085572242737,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,296.9384155273437,297.3026428222656,285.0536193847656,1.0,0.2526657879352569,1.0,1.0,0.0,1.0,-1.3088208436965942,1.3088194131851196,1.4416580143006286e-06,0.9920352697372437,0.9520605206489564,0.9520605206489564,0.0,32.00937271118164,25.0,34145.59765625,-0.0,199.13487243652344,1.0,282.1407165527344,284.4442138671875,297.041015625,299.2752685546875,293.1499938964844,293.1499938964844,281.8500061035156,30951.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970529556274414,1.0,0.0,0.0,3.5493767261505127,3.54939866065979,8.406156553064648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.0302734375,0.0,1387.3414306640625,1895.4371337890625,0.0,1587.5736083984375,0.8792505860328674,1.0,0.0,3.0,1.0,0.0
17737860,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.81916344165802,0.1490373909473419,0.1346571743488311,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8901815414428711,0.1929623484611511,0.1831316798925399,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.939931869506836,0.2238118201494217,0.1567180454730987,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8544843196868896,0.1706655621528625,0.162121906876564,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207637429237366,0.1002954468131065,0.4548157453536987,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,296.9632873535156,297.2938842773437,284.863525390625,1.0,0.2502570152282715,1.0,1.0,0.0,1.0,-1.309891939163208,1.3098905086517334,1.4436826631936128e-06,0.9928217530250548,0.8028064966201782,0.8028064966201782,0.0,30.051958084106445,25.0,34515.03515625,-0.0,195.14405822753903,1.0,281.8585205078125,284.2659606933594,297.1383972167969,299.4694519042969,293.1499938964844,293.1499938964844,282.1499938964844,41483.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103637456893921,1.0,0.0,0.0,3.4140987396240234,3.414121389389038,7.777597375024925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.56103515625,0.0,1324.5902099609375,1895.4371337890625,0.0,1693.482177734375,0.8561398386955261,1.0,0.0,3.0,1.0,0.0
17737920,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.81916344165802,0.1490373909473419,0.1346571743488311,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8901815414428711,0.1929623484611511,0.1831316798925399,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.939931869506836,0.2238118201494217,0.1567180454730987,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8544843196868896,0.1706655621528625,0.162121906876564,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207637429237366,0.1002954468131065,0.4548157453536987,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,296.9632873535156,297.2938842773437,284.863525390625,1.0,0.2502570152282715,1.0,1.0,0.0,1.0,-1.309891939163208,1.3098905086517334,1.4436826631936128e-06,0.9928217530250548,0.8028064966201782,0.8028064966201782,0.0,30.051958084106445,25.0,34515.03515625,-0.0,195.14405822753903,1.0,281.8585205078125,284.2659606933594,297.1383972167969,299.4694519042969,293.1499938964844,293.1499938964844,282.1499938964844,41483.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103637456893921,1.0,0.0,0.0,3.4140987396240234,3.414121389389038,7.777597375024925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.56103515625,0.0,1324.5902099609375,1895.4371337890625,0.0,1693.482177734375,0.8561398386955261,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305759429931641,0.149732232093811,0.135033831000328,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9046635031700134,0.1942215114831924,0.1841011047363281,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.95680433511734,0.2255417108535766,0.1577237844467163,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8676043152809143,0.1716625243425369,0.1628598719835281,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7289689779281616,0.0999358519911766,0.4524745047092438,285.057861328125,284.95001220703125,294.991455078125,294.1163330078125,296.9902648925781,297.2890625,285.0525207519531,1.0,0.2484790384769439,1.0,1.0,0.0,1.0,-1.3107880353927612,1.3107866048812866,1.445364318897191e-06,0.9934644103050232,0.9619291424751282,0.9619291424751282,0.0,28.638835906982425,25.0,34345.7265625,-0.0,192.301513671875,1.0,282.1410827636719,284.4372253417969,297.08026123046875,299.328857421875,293.1499938964844,293.1499938964844,281.8500061035156,30984.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981565952301025,1.0,0.0,0.0,3.581268787384033,3.5812911987304688,8.55789778597682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.28759765625,0.0,1421.2166748046875,1895.4371337890625,0.0,1596.2357177734375,0.8864651918411255,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305759429931641,0.149732232093811,0.135033831000328,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9046635031700134,0.1942215114831924,0.1841011047363281,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.95680433511734,0.2255417108535766,0.1577237844467163,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8676043152809143,0.1716625243425369,0.1628598719835281,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7289689779281616,0.0999358519911766,0.4524745047092438,285.057861328125,284.95001220703125,294.991455078125,294.1163330078125,296.9902648925781,297.2890625,285.0525207519531,1.0,0.2484790384769439,1.0,1.0,0.0,1.0,-1.3107880353927612,1.3107866048812866,1.445364318897191e-06,0.9934644103050232,0.9619291424751282,0.9619291424751282,0.0,28.638835906982425,25.0,34345.7265625,-0.0,192.301513671875,1.0,282.1410827636719,284.4372253417969,297.08026123046875,299.328857421875,293.1499938964844,293.1499938964844,281.8500061035156,30984.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981565952301025,1.0,0.0,0.0,3.581268787384033,3.5812911987304688,8.55789778597682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.28759765625,0.0,1421.2166748046875,1895.4371337890625,0.0,1596.2357177734375,0.8864651918411255,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8363896012306213,0.1499857604503631,0.1353516280651092,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.91236013174057,0.1947643607854843,0.1846925616264343,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9647354483604432,0.2262643277645111,0.1583162546157837,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8743093013763428,0.1720892935991287,0.1633290350437164,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7330892086029053,0.0997366607189178,0.4516902267932892,284.90850830078125,284.95001220703125,295.0057678222656,294.12567138671875,297.0045166015625,297.2863464355469,284.8759460449219,1.0,0.2478229850530624,1.0,1.0,0.0,1.0,-1.3122135400772097,1.3122121095657349,1.4481557855106075e-06,0.9946134090423584,0.8789166212081909,0.8789166212081909,0.0,28.016881942749023,25.0,35096.89453125,-0.0,191.4015350341797,1.0,281.8983459472656,284.2362365722656,297.1725158691406,299.56610107421875,293.1499938964844,293.1499938964844,281.8500061035156,34231.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071459889411926,1.0,0.0,0.0,3.617015838623047,3.617039203643799,8.729595606382645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.849609375,0.0,1483.6688232421875,1895.4371337890625,0.0,1667.59814453125,0.8944969773292542,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8399145007133484,0.1499876677989959,0.1354247480630874,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.917521357536316,0.1950824558734893,0.1850600838661193,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9696162939071656,0.2267043590545654,0.1586856544017791,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8786209225654602,0.1723139882087707,0.1636006236076355,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7353481650352478,0.0994111523032188,0.4503848850727081,284.8497619628906,284.95001220703125,295.0205383300781,294.1353454589844,297.0192565917969,297.281005859375,284.8581237792969,1.0,0.2472389042377472,1.0,1.0,0.0,1.0,-1.3119463920593262,1.311944842338562,1.4476796650342294e-06,0.9944507479667664,0.8098427653312683,0.8098427653312683,0.0,27.613113403320312,25.0,34759.5625,-0.0,190.40850830078125,1.0,281.8581848144531,284.25244140625,297.1758728027344,299.5219421386719,293.1499938964844,293.1499938964844,282.1499938964844,41214.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114591002464294,1.0,0.0,0.0,3.456818103790283,3.456841230392456,7.973451943144028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.5380859375,0.0,1365.62744140625,1895.4371337890625,0.0,1702.332763671875,0.865362286567688,1.0,0.0,3.0,1.0,0.0
17738220,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8475720882415771,0.1506596356630325,0.1358002871274948,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285195469856262,0.1962553858757019,0.185967668890953,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9792850017547609,0.2283157557249069,0.1596225053071975,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.887671947479248,0.1732397526502609,0.1642927676439285,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401155233383179,0.0990437343716621,0.4481368958950043,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,297.0501403808594,297.2768859863281,285.0530700683594,1.0,0.2463225424289703,1.0,1.0,0.0,1.0,-1.3127412796020508,1.3127398490905762,1.449377919016115e-06,0.9952475428581238,0.9699872136116028,0.9699872136116028,0.0,26.85516357421875,25.0,34565.5625,-0.0,188.9872894287109,1.0,282.1414489746094,284.43133544921875,297.1190490722656,299.38067626953125,293.1499938964844,293.1499938964844,281.8500061035156,31139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990938186645508,1.0,0.0,0.0,3.613640546798706,3.6136631965637207,8.713309966879024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.05126953125,0.0,1457.090576171875,1895.4371337890625,0.0,1603.60888671875,0.8938704133033752,1.0,0.0,3.0,1.0,0.0
17738280,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8475720882415771,0.1506596356630325,0.1358002871274948,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285195469856262,0.1962553858757019,0.185967668890953,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9792850017547609,0.2283157557249069,0.1596225053071975,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.887671947479248,0.1732397526502609,0.1642927676439285,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401155233383179,0.0990437343716621,0.4481368958950043,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,297.0501403808594,297.2768859863281,285.0530700683594,1.0,0.2463225424289703,1.0,1.0,0.0,1.0,-1.3127412796020508,1.3127398490905762,1.449377919016115e-06,0.9952475428581238,0.9699872136116028,0.9699872136116028,0.0,26.85516357421875,25.0,34565.5625,-0.0,188.9872894287109,1.0,282.1414489746094,284.43133544921875,297.1190490722656,299.38067626953125,293.1499938964844,293.1499938964844,281.8500061035156,31139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990938186645508,1.0,0.0,0.0,3.613640546798706,3.6136631965637207,8.713309966879024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.05126953125,0.0,1457.090576171875,1895.4371337890625,0.0,1603.60888671875,0.8938704133033752,1.0,0.0,3.0,1.0,0.0
17738340,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8538735508918762,0.1509045511484146,0.1362005919218063,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9375256299972534,0.1970405578613281,0.1868752390146255,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.986559808254242,0.2293674945831298,0.1605233699083328,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.895101010799408,0.1738329827785492,0.1649969816207885,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437208294868469,0.0985161513090133,0.4461205899715423,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,297.08282470703125,297.2695007324219,284.8570861816406,1.0,0.245713785290718,1.0,1.0,0.0,1.0,-1.3138200044631958,1.3138185739517212,1.4518180933009717e-06,0.996476709842682,0.8175749778747559,0.8175749778747559,0.0,26.30649948120117,25.0,35009.3125,-0.0,188.12794494628903,1.0,281.85797119140625,284.2431335449219,297.21710205078125,299.5776672363281,293.1499938964844,293.1499938964844,282.1499938964844,41055.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123176455497742,1.0,0.0,0.0,3.4966726303100586,3.4966959953308105,8.158366995303368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.451171875,0.0,1405.418212890625,1895.4371337890625,0.0,1709.2843017578125,0.8737980723381042,1.0,0.0,3.0,1.0,0.0
17738400,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8538735508918762,0.1509045511484146,0.1362005919218063,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9375256299972534,0.1970405578613281,0.1868752390146255,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.986559808254242,0.2293674945831298,0.1605233699083328,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.895101010799408,0.1738329827785492,0.1649969816207885,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437208294868469,0.0985161513090133,0.4461205899715423,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,297.08282470703125,297.2695007324219,284.8570861816406,1.0,0.245713785290718,1.0,1.0,0.0,1.0,-1.3138200044631958,1.3138185739517212,1.4518180933009717e-06,0.996476709842682,0.8175749778747559,0.8175749778747559,0.0,26.30649948120117,25.0,35009.3125,-0.0,188.12794494628903,1.0,281.85797119140625,284.2431335449219,297.21710205078125,299.5776672363281,293.1499938964844,293.1499938964844,282.1499938964844,41055.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123176455497742,1.0,0.0,0.0,3.4966726303100586,3.4966959953308105,8.158366995303368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.451171875,0.0,1405.418212890625,1895.4371337890625,0.0,1709.2843017578125,0.8737980723381042,1.0,0.0,3.0,1.0,0.0
17738460,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589072823524475,0.1515700817108154,0.1365798264741897,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.944608986377716,0.1981430947780609,0.1877260655164718,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920399785041808,0.2308759242296219,0.1613941788673401,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010143280029296,0.1747083663940429,0.1656515151262283,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7461308836936951,0.098143070936203,0.4439138770103454,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,297.1171875,297.2660217285156,285.0550537109375,1.0,0.2452575266361236,1.0,1.0,0.0,1.0,-1.314476490020752,1.3144749402999878,1.453367076464929e-06,0.9972944855690002,0.9786743521690368,0.9786743521690368,0.0,25.90254783630371,25.0,34798.375,-0.0,187.4480438232422,1.0,282.14178466796875,284.4265441894531,297.1630859375,299.4384765625,293.1499938964844,293.1499938964844,281.8500061035156,31281.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999369859695435,1.0,0.0,0.0,3.64578914642334,3.6458122730255127,8.869034786584962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.9638671875,0.0,1493.2220458984375,1895.4371337890625,0.0,1610.256103515625,0.9012216329574584,1.0,0.0,3.0,1.0,0.0
17738520,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589072823524475,0.1515700817108154,0.1365798264741897,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.944608986377716,0.1981430947780609,0.1877260655164718,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920399785041808,0.2308759242296219,0.1613941788673401,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010143280029296,0.1747083663940429,0.1656515151262283,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7461308836936951,0.098143070936203,0.4439138770103454,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,297.1171875,297.2660217285156,285.0550537109375,1.0,0.2452575266361236,1.0,1.0,0.0,1.0,-1.314476490020752,1.3144749402999878,1.453367076464929e-06,0.9972944855690002,0.9786743521690368,0.9786743521690368,0.0,25.90254783630371,25.0,34798.375,-0.0,187.4480438232422,1.0,282.14178466796875,284.4265441894531,297.1630859375,299.4384765625,293.1499938964844,293.1499938964844,281.8500061035156,31281.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999369859695435,1.0,0.0,0.0,3.64578914642334,3.6458122730255127,8.869034786584962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.9638671875,0.0,1493.2220458984375,1895.4371337890625,0.0,1610.256103515625,0.9012216329574584,1.0,0.0,3.0,1.0,0.0
17738580,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630444407463074,0.1518144607543945,0.1369911879301071,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9502959251403807,0.198862686753273,0.1885838806629181,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9962504506111144,0.2318287640810012,0.1622362583875656,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059189558029176,0.1752563118934631,0.166324645280838,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478141784667969,0.0976152271032333,0.4419412016868591,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,297.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449847608804702,1.0,1.0,0.0,1.0,-1.315453290939331,1.3154518604278564,1.455473807254748e-06,0.998289167881012,0.8260211944580078,0.8260211944580078,0.0,25.61153793334961,28.0,35277.34765625,-0.0,187.1283416748047,1.0,281.85772705078125,284.233154296875,297.2634582519531,299.6397705078125,293.1499938964844,293.1499938964844,282.1499938964844,40784.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131701111793518,1.0,0.0,0.0,3.538783073425293,3.538806915283203,8.356053058378166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.77490234375,0.0,1447.6251220703125,1895.4371337890625,0.0,1716.1988525390625,0.8828386664390564,1.0,0.0,3.0,1.0,0.0
17738640,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630444407463074,0.1518144607543945,0.1369911879301071,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9502959251403807,0.198862686753273,0.1885838806629181,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9962504506111144,0.2318287640810012,0.1622362583875656,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059189558029176,0.1752563118934631,0.166324645280838,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478141784667969,0.0976152271032333,0.4419412016868591,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,297.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449847608804702,1.0,1.0,0.0,1.0,-1.315453290939331,1.3154518604278564,1.455473807254748e-06,0.998289167881012,0.8260211944580078,0.8260211944580078,0.0,25.61153793334961,28.0,35277.34765625,-0.0,187.1283416748047,1.0,281.85772705078125,284.233154296875,297.2634582519531,299.6397705078125,293.1499938964844,293.1499938964844,282.1499938964844,40784.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131701111793518,1.0,0.0,0.0,3.538783073425293,3.538806915283203,8.356053058378166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.77490234375,0.0,1447.6251220703125,1895.4371337890625,0.0,1716.1988525390625,0.8828386664390564,1.0,0.0,3.0,1.0,0.0
17738700,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8607417345046997,0.1520238518714904,0.1370660066604614,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9478223919868468,0.1992796659469604,0.1888825595378875,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9945772290229796,0.2324076294898986,0.1625385582447052,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9035968780517578,0.1755792945623397,0.1665469408035278,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7450722455978394,0.0973674058914184,0.4406355023384094,285.007568359375,284.95001220703125,295.1732482910156,294.23565673828125,297.1716613769531,297.2564392089844,285.0375061035156,1.0,0.2453063577413559,1.0,1.0,0.0,1.0,-1.3149628639221191,1.3149614334106443,1.4545837530022254e-06,0.9979758858680724,0.9195358157157898,0.9195358157157898,0.0,25.83669853210449,28.0,34777.83203125,-0.0,187.4658050537109,1.0,282.0987548828125,284.4292907714844,297.1937255859375,299.4349975585937,293.1499938964844,293.1499938964844,282.1499938964844,35365.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046952843666077,1.0,0.0,0.0,3.5447590351104736,3.5447819232940674,8.384298553210101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.0556640625,0.0,1414.594970703125,1895.4371337890625,0.0,1648.0029296875,0.8844639658927917,1.0,0.0,3.0,1.0,0.0
17738760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8586372137069702,0.1524737775325775,0.1373993009328842,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9453102350234984,0.1998980641365051,0.1894063353538513,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.992898166179657,0.2332377284765243,0.163062572479248,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.901320457458496,0.1760842651128769,0.1669699698686599,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7423651814460754,0.0972359552979469,0.4398885369300842,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,297.1905517578125,297.2563171386719,285.0565795898437,1.0,0.2459131479263305,1.0,1.0,0.0,1.0,-1.316230535507202,1.3162291049957275,1.4571365909432643e-06,0.9990641474723816,0.9874749183654784,0.9874749183654784,0.0,26.12798118591309,31.0,35046.99609375,-0.0,188.5495147705078,1.0,282.14190673828125,284.42108154296875,297.2118530273437,299.5020446777344,293.1499938964844,293.1499938964844,281.8500061035156,31476.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008715867996216,1.0,0.0,0.0,3.680025339126587,3.680048942565918,9.036388632921444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.76171875,0.0,1532.7076416015625,1895.4371337890625,0.0,1617.63818359375,0.9090972542762756,1.0,0.0,3.0,1.0,0.0
17738820,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484259247779846,0.1527109295129776,0.1378613412380218,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9324690103530884,0.2005519717931747,0.1902616918087005,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.983434796333313,0.2340932190418243,0.1638815104961395,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902173042297363,0.1765851974487304,0.1676581501960754,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322611212730408,0.0967013165354728,0.4381606578826904,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,297.2293395996094,297.25006103515625,284.8554992675781,1.0,0.247758150100708,1.0,1.0,0.0,1.0,-1.317549228668213,1.3175477981567385,1.4599143014493166e-06,1.000327706336975,0.8359085917472839,0.8359085917472839,0.0,27.308637619018555,34.0,35575.0703125,-0.0,191.64614868164065,1.0,281.8574523925781,284.2231140136719,297.3138427734375,299.70758056640625,293.1499938964844,293.1499938964844,282.1499938964844,40455.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141246199607849,1.0,0.0,0.0,3.584430456161499,3.5844547748565674,8.573015861657041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.6572265625,0.0,1494.17431640625,1895.4371337890625,0.0,1723.9549560546875,0.8926687836647034,1.0,0.0,3.0,1.0,0.0
17738880,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484259247779846,0.1527109295129776,0.1378613412380218,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9324690103530884,0.2005519717931747,0.1902616918087005,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.983434796333313,0.2340932190418243,0.1638815104961395,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902173042297363,0.1765851974487304,0.1676581501960754,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322611212730408,0.0967013165354728,0.4381606578826904,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,297.2293395996094,297.25006103515625,284.8554992675781,1.0,0.247758150100708,1.0,1.0,0.0,1.0,-1.317549228668213,1.3175477981567385,1.4599143014493166e-06,1.000327706336975,0.8359085917472839,0.8359085917472839,0.0,27.308637619018555,34.0,35575.0703125,-0.0,191.64614868164065,1.0,281.8574523925781,284.2231140136719,297.3138427734375,299.70758056640625,293.1499938964844,293.1499938964844,282.1499938964844,40455.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141246199607849,1.0,0.0,0.0,3.584430456161499,3.5844547748565674,8.573015861657041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.6572265625,0.0,1494.17431640625,1895.4371337890625,0.0,1723.9549560546875,0.8926687836647034,1.0,0.0,3.0,1.0,0.0
17738940,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8353309035301208,0.1533543914556503,0.1382951885461807,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9152381420135498,0.2015175819396972,0.191059872508049,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9691662192344666,0.2354022413492202,0.1646670997142791,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8756104707717896,0.1773610860109329,0.1682967841625213,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.719500720500946,0.0963091924786567,0.4362638890743255,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,297.2693786621094,297.2455749511719,285.0604858398437,1.0,0.2502045035362243,1.0,1.0,0.0,1.0,-1.3184585571289062,1.3184571266174316,1.4618423165302374e-06,1.0012106895446775,0.99974524974823,0.99974524974823,0.0,28.975875854492188,37.0,35327.703125,-0.0,195.69956970214844,1.0,282.1424865722656,284.4167785644531,297.26385498046875,299.571044921875,293.1499938964844,293.1499938964844,281.8500061035156,31585.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018988728523254,1.0,0.0,0.0,3.717407464981079,3.717431306838989,9.220906918017137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.232421875,0.0,1575.82568359375,1895.4371337890625,0.0,1625.7708740234375,0.9175992012023926,1.0,0.0,3.0,1.0,0.0
17739000,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8353309035301208,0.1533543914556503,0.1382951885461807,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9152381420135498,0.2015175819396972,0.191059872508049,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9691662192344666,0.2354022413492202,0.1646670997142791,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8756104707717896,0.1773610860109329,0.1682967841625213,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.719500720500946,0.0963091924786567,0.4362638890743255,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,297.2693786621094,297.2455749511719,285.0604858398437,1.0,0.2502045035362243,1.0,1.0,0.0,1.0,-1.3184585571289062,1.3184571266174316,1.4618423165302374e-06,1.0012106895446775,0.99974524974823,0.99974524974823,0.0,28.975875854492188,37.0,35327.703125,-0.0,195.69956970214844,1.0,282.1424865722656,284.4167785644531,297.26385498046875,299.571044921875,293.1499938964844,293.1499938964844,281.8500061035156,31585.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018988728523254,1.0,0.0,0.0,3.717407464981079,3.717431306838989,9.220906918017137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.232421875,0.0,1575.82568359375,1895.4371337890625,0.0,1625.7708740234375,0.9175992012023926,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.821625292301178,0.1535847336053848,0.1387870013713836,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8982002139091492,0.2021106034517288,0.1918947696685791,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9518427848815918,0.2361684888601303,0.1654529571533203,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8603265881538391,0.17781762778759,0.1689794808626175,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7051021456718445,0.0957788825035095,0.4346939027309418,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,297.310546875,297.23248291015625,284.8536682128906,1.0,0.2531658113002777,1.0,1.0,0.0,1.0,-1.3199318647384644,1.3199304342269895,1.4649398281108006e-06,1.0026084184646606,0.8467655777931213,0.8467655777931213,0.0,30.998424530029297,40.0,35898.13671875,-0.0,200.7533264160156,1.0,281.8565368652344,284.21112060546875,297.3683166503906,299.7812194824219,293.1499938964844,293.1499938964844,282.1499938964844,40055.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152941823005676,1.0,0.0,0.0,3.634037494659424,3.6340620517730713,8.811951488496561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.33984375,0.0,1545.693603515625,1895.4371337890625,0.0,1733.478759765625,0.9035073518753052,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.821625292301178,0.1535847336053848,0.1387870013713836,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8982002139091492,0.2021106034517288,0.1918947696685791,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9518427848815918,0.2361684888601303,0.1654529571533203,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8603265881538391,0.17781762778759,0.1689794808626175,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7051021456718445,0.0957788825035095,0.4346939027309418,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,297.310546875,297.23248291015625,284.8536682128906,1.0,0.2531658113002777,1.0,1.0,0.0,1.0,-1.3199318647384644,1.3199304342269895,1.4649398281108006e-06,1.0026084184646606,0.8467655777931213,0.8467655777931213,0.0,30.998424530029297,40.0,35898.13671875,-0.0,200.7533264160156,1.0,281.8565368652344,284.21112060546875,297.3683166503906,299.7812194824219,293.1499938964844,293.1499938964844,282.1499938964844,40055.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152941823005676,1.0,0.0,0.0,3.634037494659424,3.6340620517730713,8.811951488496561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.33984375,0.0,1545.693603515625,1895.4371337890625,0.0,1733.478759765625,0.9035073518753052,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8072739839553833,0.1542168408632278,0.1392284035682678,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8817165493965149,0.2030099481344223,0.19265116751194,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9327232837677002,0.2373825907707214,0.1661858260631561,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8452997207641602,0.1785439252853393,0.1695928573608398,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.68975830078125,0.0953945517539978,0.4329526126384735,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,297.352783203125,297.22662353515625,285.0636291503906,1.0,0.256420224905014,1.0,1.0,0.0,1.0,-1.320893168449402,1.3208916187286377,1.466992216592189e-06,1.0035524368286133,1.0,1.0,0.0,33.30450439453125,43.0,35619.84375,0.0,206.2745361328125,1.0,282.1428527832031,284.41168212890625,297.3189392089844,299.6441650390625,293.1499938964844,293.1499938964844,281.8500061035156,31915.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031328678131104,1.0,0.0,0.0,3.755905866622925,3.755930185317993,9.412883628101554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.322265625,0.0,1622.7724609375,1895.4371337890625,0.0,1635.5645751953125,0.9264187812805176,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8072739839553833,0.1542168408632278,0.1392284035682678,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8817165493965149,0.2030099481344223,0.19265116751194,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9327232837677002,0.2373825907707214,0.1661858260631561,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8452997207641602,0.1785439252853393,0.1695928573608398,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.68975830078125,0.0953945517539978,0.4329526126384735,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,297.352783203125,297.22662353515625,285.0636291503906,1.0,0.256420224905014,1.0,1.0,0.0,1.0,-1.320893168449402,1.3208916187286377,1.466992216592189e-06,1.0035524368286133,1.0,1.0,0.0,33.30450439453125,43.0,35619.84375,0.0,206.2745361328125,1.0,282.1428527832031,284.41168212890625,297.3189392089844,299.6441650390625,293.1499938964844,293.1499938964844,281.8500061035156,31915.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031328678131104,1.0,0.0,0.0,3.755905866622925,3.755930185317993,9.412883628101554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.322265625,0.0,1622.7724609375,1895.4371337890625,0.0,1635.5645751953125,0.9264187812805176,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8008105754852295,0.1544845551252365,0.1396174728870391,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8746660351753235,0.2034037858247757,0.1931700557470321,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9242686629295348,0.2378854751586914,0.1666770130395889,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.838964581489563,0.1788630485534668,0.1700278967618942,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.683049201965332,0.0951947942376136,0.4324766397476196,284.92120361328125,284.95001220703125,295.3760986328125,294.3684997558594,297.374267578125,297.22332763671875,284.8895568847656,1.0,0.2581813633441925,1.0,1.0,0.0,1.0,-1.3225245475769043,1.32252299785614,1.4703178976560594e-06,1.0049763917922974,0.932344138622284,0.932344138622284,0.0,34.46273422241211,43.0,36443.4453125,0.0,209.4610595703125,1.0,281.8951416015625,284.2106628417969,297.4151306152344,299.88885498046875,293.1499938964844,293.1499938964844,281.8500061035156,34140.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712115466594696,1.0,0.0,0.0,3.792413949966431,3.792438983917236,9.59676299316925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.84423828125,0.0,1683.0028076171875,1895.4371337890625,0.0,1707.6461181640625,0.9344739317893982,1.0,0.0,3.0,1.0,0.0
17739360,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.793037474155426,0.154500663280487,0.1397692710161209,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8664696216583252,0.2035548388957977,0.1934577822685241,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9143583178520204,0.2380753010511398,0.166933923959732,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.831617534160614,0.1789667159318924,0.1702609360218048,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6753963828086853,0.0948735997080802,0.4315113425254822,284.85162353515625,284.95001220703125,295.3977966308594,294.3826599121094,297.3959655761719,297.2148742675781,284.8555603027344,1.0,0.2599591016769409,1.0,1.0,0.0,1.0,-1.322482943534851,1.322481393814087,1.470351548960025e-06,1.005070447921753,0.8595482707023621,0.8595482707023621,0.0,35.80341720581055,46.0,36235.86328125,0.0,212.4630584716797,1.0,281.8566589355469,284.2020568847656,297.42388916015625,299.8571472167969,293.1499938964844,293.1499938964844,282.1499938964844,39612.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716462254524231,1.0,0.0,0.0,3.684139728546143,3.684164762496948,9.056606131707668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.46630859375,0.0,1598.7628173828125,1895.4371337890625,0.0,1743.0125732421875,0.9143242239952089,1.0,0.0,3.0,1.0,0.0
