time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.779689610004425,0.1552694439888,0.1403285264968872,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8523800373077393,0.2044035345315933,0.1941808760166168,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983113765716553,0.2392091304063797,0.1676218807697296,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8187395334243774,0.1796559691429138,0.1708541810512542,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6619769334793091,0.094489648938179,0.4298519790172577,285.0673828125,284.95001220703125,295.4418334960937,294.4112854003906,297.43994140625,297.2101135253906,285.0660400390625,1.0,0.2636178433895111,1.0,1.0,0.0,1.0,-1.32356595993042,1.3235644102096558,1.4726770132256206e-06,1.006142020225525,1.0,1.0,0.0,38.46659469604492,49.0,35918.66015625,0.0,218.8519744873047,1.0,282.1425170898437,284.406005859375,297.3770751953125,299.7211608886719,293.1499938964844,293.1499938964844,281.8500061035156,32421.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044975757598877,1.0,0.0,0.0,3.794257402420044,3.794282197952272,9.60609440880944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.17431640625,0.0,1671.8321533203125,1895.4371337890625,0.0,1646.4263916015625,0.9351007342338562,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.779689610004425,0.1552694439888,0.1403285264968872,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8523800373077393,0.2044035345315933,0.1941808760166168,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983113765716553,0.2392091304063797,0.1676218807697296,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8187395334243774,0.1796559691429138,0.1708541810512542,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6619769334793091,0.094489648938179,0.4298519790172577,285.0673828125,284.95001220703125,295.4418334960937,294.4112854003906,297.43994140625,297.2101135253906,285.0660400390625,1.0,0.2636178433895111,1.0,1.0,0.0,1.0,-1.32356595993042,1.3235644102096558,1.4726770132256206e-06,1.006142020225525,1.0,1.0,0.0,38.46659469604492,49.0,35918.66015625,0.0,218.8519744873047,1.0,282.1425170898437,284.406005859375,297.3770751953125,299.7211608886719,293.1499938964844,293.1499938964844,281.8500061035156,32421.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044975757598877,1.0,0.0,0.0,3.794257402420044,3.794282197952272,9.60609440880944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.17431640625,0.0,1671.8321533203125,1895.4371337890625,0.0,1646.4263916015625,0.9351007342338562,1.0,0.0,3.0,1.0,0.0
17739540,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7679481506347656,0.1557256579399109,0.1410349309444427,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8399802446365356,0.2049134075641632,0.1949625164270401,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843474388122559,0.2398394793272018,0.1683329194784164,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.80659019947052,0.1800546944141388,0.1715078800916671,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6501868963241577,0.0939750894904136,0.4284795820713043,284.8555603027344,284.95001220703125,295.486572265625,294.4403076171875,297.48468017578125,297.19989013671875,284.8588562011719,1.0,0.2674323916435241,1.0,1.0,0.0,1.0,-1.3253453969955444,1.3253438472747805,1.4764451634619036e-06,1.0078389644622805,0.87225341796875,0.87225341796875,0.0,41.229957580566406,37.0,36582.77734375,0.0,225.734375,1.0,281.85595703125,284.1948547363281,297.4818420410156,299.93572998046875,293.1499938964844,293.1499938964844,282.1499938964844,39222.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177637815475464,1.0,0.0,0.0,3.730860710144043,3.730886220932007,9.287768421017972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.7919921875,0.0,1649.648193359375,1895.4371337890625,0.0,1753.661865234375,0.924557089805603,1.0,0.0,3.0,1.0,0.0
17739600,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7679481506347656,0.1557256579399109,0.1410349309444427,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8399802446365356,0.2049134075641632,0.1949625164270401,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843474388122559,0.2398394793272018,0.1683329194784164,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.80659019947052,0.1800546944141388,0.1715078800916671,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6501868963241577,0.0939750894904136,0.4284795820713043,284.8555603027344,284.95001220703125,295.486572265625,294.4403076171875,297.48468017578125,297.19989013671875,284.8588562011719,1.0,0.2674323916435241,1.0,1.0,0.0,1.0,-1.3253453969955444,1.3253438472747805,1.4764451634619036e-06,1.0078389644622805,0.87225341796875,0.87225341796875,0.0,41.229957580566406,37.0,36582.77734375,0.0,225.734375,1.0,281.85595703125,284.1948547363281,297.4818420410156,299.93572998046875,293.1499938964844,293.1499938964844,282.1499938964844,39222.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177637815475464,1.0,0.0,0.0,3.730860710144043,3.730886220932007,9.287768421017972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.7919921875,0.0,1649.648193359375,1895.4371337890625,0.0,1753.661865234375,0.924557089805603,1.0,0.0,3.0,1.0,0.0
17739660,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.77341628074646,0.1566238403320312,0.1415784358978271,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.845329225063324,0.2057326734066009,0.1955081075429916,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8905519843101501,0.2409153282642364,0.1688682585954666,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8118790984153748,0.1807261258363723,0.1719349026679992,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6527596116065979,0.0936020538210868,0.4261728525161743,285.07147216796875,284.95001220703125,295.53192138671875,294.4696044921875,297.5299987792969,297.1959228515625,285.0707702636719,1.0,0.2656565010547638,1.0,1.0,0.0,1.0,-1.3250375986099243,1.3250361680984497,1.476047600590391e-06,1.0078246593475342,1.0,1.0,0.0,40.25579452514648,25.0,36190.89453125,0.0,223.42401123046875,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7979431152344,293.1499938964844,293.1499938964844,281.8500061035156,33026.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058205008506775,1.0,0.0,0.0,3.829081058502197,3.829106330871582,9.783233281268622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.80126953125,0.0,1718.3447265625,1895.4371337890625,0.0,1656.98681640625,0.9428256154060364,1.0,0.0,3.0,1.0,0.0
17739720,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.77341628074646,0.1566238403320312,0.1415784358978271,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.845329225063324,0.2057326734066009,0.1955081075429916,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8905519843101501,0.2409153282642364,0.1688682585954666,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8118790984153748,0.1807261258363723,0.1719349026679992,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6527596116065979,0.0936020538210868,0.4261728525161743,285.07147216796875,284.95001220703125,295.53192138671875,294.4696044921875,297.5299987792969,297.1959228515625,285.0707702636719,1.0,0.2656565010547638,1.0,1.0,0.0,1.0,-1.3250375986099243,1.3250361680984497,1.476047600590391e-06,1.0078246593475342,1.0,1.0,0.0,40.25579452514648,25.0,36190.89453125,0.0,223.42401123046875,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7979431152344,293.1499938964844,293.1499938964844,281.8500061035156,33026.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058205008506775,1.0,0.0,0.0,3.829081058502197,3.829106330871582,9.783233281268622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.80126953125,0.0,1718.3447265625,1895.4371337890625,0.0,1656.98681640625,0.9428256154060364,1.0,0.0,3.0,1.0,0.0
17739780,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7955172061920166,0.1572429090738296,0.1421704739332199,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8680008053779602,0.2062634378671646,0.1960329115390777,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9166543483734132,0.2415461391210556,0.169375404715538,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.832706868648529,0.1811560839414596,0.1723413318395614,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6692150235176086,0.0931444764137268,0.4237347841262817,284.8584289550781,284.95001220703125,295.5777893066406,294.4991455078125,297.5758361816406,297.1871643066406,284.8606262207031,1.0,0.2601000964641571,1.0,1.0,0.0,1.0,-1.324550986289978,1.324549436569214,1.4753364894204424e-06,1.0077115297317505,0.8822227120399475,0.8822227120399475,0.0,36.23026657104492,25.0,36841.125,0.0,214.17079162597656,1.0,281.8558044433594,284.187255859375,297.5391540527344,300.0102233886719,293.1499938964844,293.1499938964844,282.1499938964844,39011.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187510132789612,1.0,0.0,0.0,3.770339250564575,3.770364999771118,9.485366945227725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.13525390625,0.0,1694.495849609375,1895.4371337890625,0.0,1761.7574462890625,0.9332108497619628,1.0,0.0,3.0,1.0,0.0
17739840,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7955172061920166,0.1572429090738296,0.1421704739332199,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8680008053779602,0.2062634378671646,0.1960329115390777,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9166543483734132,0.2415461391210556,0.169375404715538,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.832706868648529,0.1811560839414596,0.1723413318395614,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6692150235176086,0.0931444764137268,0.4237347841262817,284.8584289550781,284.95001220703125,295.5777893066406,294.4991455078125,297.5758361816406,297.1871643066406,284.8606262207031,1.0,0.2601000964641571,1.0,1.0,0.0,1.0,-1.324550986289978,1.324549436569214,1.4753364894204424e-06,1.0077115297317505,0.8822227120399475,0.8822227120399475,0.0,36.23026657104492,25.0,36841.125,0.0,214.17079162597656,1.0,281.8558044433594,284.187255859375,297.5391540527344,300.0102233886719,293.1499938964844,293.1499938964844,282.1499938964844,39011.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187510132789612,1.0,0.0,0.0,3.770339250564575,3.770364999771118,9.485366945227725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.13525390625,0.0,1694.495849609375,1895.4371337890625,0.0,1761.7574462890625,0.9332108497619628,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8055336475372314,0.1576303094625473,0.142334371805191,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8786002993583679,0.206569492816925,0.1961550861597061,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9295618534088136,0.241934522986412,0.1694922745227813,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8421185612678528,0.1814066618680954,0.1724234521389007,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6767711639404297,0.0929336175322532,0.4222594201564789,285.010009765625,284.95001220703125,295.60089111328125,294.51397705078125,297.59893798828125,297.1830444335937,285.041015625,1.0,0.2579731345176697,1.0,1.0,0.0,1.0,-1.323360800743103,1.3233593702316284,1.4730755992786726e-06,1.006860613822937,0.9720923900604248,0.9720923900604248,0.0,34.5928955078125,25.0,36227.8515625,0.0,210.0534820556641,1.0,282.1043395996094,284.38800048828125,297.47222900390625,299.80255126953125,293.1499938964844,293.1499938964844,282.1499938964844,35495.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102903723716736,1.0,0.0,0.0,3.76659107208252,3.766616106033325,9.466517099099292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.13671875,0.0,1662.8974609375,1895.4371337890625,0.0,1692.889892578125,0.933503031730652,1.0,0.0,3.0,1.0,0.0
17739960,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8154935836791992,0.1583089828491211,0.14278544485569,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8895016312599182,0.2071152776479721,0.1965240389108657,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9426859617233276,0.2426303923130035,0.1698531061410904,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8518667817115784,0.181871622800827,0.1727251410484314,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6845369338989258,0.0928455367684364,0.4213649928569793,285.0755920410156,284.95001220703125,295.6240539550781,294.52880859375,297.6221008300781,297.1840209960937,285.0762634277344,1.0,0.2561679780483246,1.0,1.0,0.0,1.0,-1.324065327644348,1.324063777923584,1.4745579619557247e-06,1.0075225830078125,1.0,1.0,0.0,33.14304733276367,25.0,36411.453125,0.0,207.03970336914065,1.0,282.1432800292969,284.4020690917969,297.49273681640625,299.8686218261719,293.1499938964844,293.1499938964844,281.8500061035156,33422.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706491231918335,1.0,0.0,0.0,3.85186767578125,3.851893424987793,9.90001922218653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.12646484375,0.0,1749.2127685546875,1895.4371337890625,0.0,1662.3524169921875,0.9487494230270386,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8317832350730896,0.1590819656848907,0.1435899585485458,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.908479630947113,0.2076776176691055,0.1971529126167297,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9637227058410645,0.2432730942964553,0.1704240590333938,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8690705895423889,0.1823414266109466,0.1732438057661056,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6976690292358398,0.0924491211771965,0.4195563197135925,284.8650207519531,284.95001220703125,295.67059326171875,294.5585632324219,297.66864013671875,297.1762390136719,284.8666381835937,1.0,0.2533311247825622,1.0,1.0,0.0,1.0,-1.3249249458312988,1.3249235153198242,1.476478473705356e-06,1.008451223373413,0.8935754299163818,0.8935754299163818,0.0,30.91250801086425,25.0,37118.35546875,0.0,202.3169708251953,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.0848388671875,293.1499938964844,293.1499938964844,281.54998779296875,38649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192267179489136,1.0,0.0,0.0,3.8039729595184326,3.803998947143554,9.655352641857462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.8837890625,0.0,1731.9747314453125,1895.4371337890625,0.0,1765.6634521484375,0.9405803680419922,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8317832350730896,0.1590819656848907,0.1435899585485458,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.908479630947113,0.2076776176691055,0.1971529126167297,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9637227058410645,0.2432730942964553,0.1704240590333938,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8690705895423889,0.1823414266109466,0.1732438057661056,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6976690292358398,0.0924491211771965,0.4195563197135925,284.8650207519531,284.95001220703125,295.67059326171875,294.5585632324219,297.66864013671875,297.1762390136719,284.8666381835937,1.0,0.2533311247825622,1.0,1.0,0.0,1.0,-1.3249249458312988,1.3249235153198242,1.476478473705356e-06,1.008451223373413,0.8935754299163818,0.8935754299163818,0.0,30.91250801086425,25.0,37118.35546875,0.0,202.3169708251953,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.0848388671875,293.1499938964844,293.1499938964844,281.54998779296875,38649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192267179489136,1.0,0.0,0.0,3.8039729595184326,3.803998947143554,9.655352641857462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.8837890625,0.0,1731.9747314453125,1895.4371337890625,0.0,1765.6634521484375,0.9405803680419922,1.0,0.0,3.0,1.0,0.0
17740140,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423673510551453,0.1595078706741333,0.1439149081707,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9219402074813844,0.2078673988580703,0.1972929388284683,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9759209752082824,0.2434744387865066,0.1705266833305359,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8804797530174255,0.1824769973754882,0.1733327507972717,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7054248452186584,0.0918547883629798,0.4167045950889587,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,297.7153625488281,297.1623229980469,284.8446655273437,1.0,0.2511467933654785,1.0,1.0,0.0,1.0,-1.3222901821136477,1.3222887516021729,1.4714402141180472e-06,1.0065306425094604,0.7621859908103943,0.7621859908103943,0.0,29.5249137878418,25.0,36956.65625,0.0,198.266357421875,1.0,281.5580139160156,284.2124938964844,297.6043701171875,300.0955810546875,293.1499938964844,293.1499938964844,281.8500061035156,48667.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264696359634399,1.0,0.0,0.0,3.305437564849853,3.3054606914520264,7.290398116310826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.9326171875,0.0,1268.3812255859375,1895.4371337890625,0.0,1825.5765380859373,0.8416489958763123,1.0,0.0,3.0,1.0,0.0
17740200,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423673510551453,0.1595078706741333,0.1439149081707,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9219402074813844,0.2078673988580703,0.1972929388284683,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9759209752082824,0.2434744387865066,0.1705266833305359,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8804797530174255,0.1824769973754882,0.1733327507972717,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7054248452186584,0.0918547883629798,0.4167045950889587,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,297.7153625488281,297.1623229980469,284.8446655273437,1.0,0.2511467933654785,1.0,1.0,0.0,1.0,-1.3222901821136477,1.3222887516021729,1.4714402141180472e-06,1.0065306425094604,0.7621859908103943,0.7621859908103943,0.0,29.5249137878418,25.0,36956.65625,0.0,198.266357421875,1.0,281.5580139160156,284.2124938964844,297.6043701171875,300.0955810546875,293.1499938964844,293.1499938964844,281.8500061035156,48667.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264696359634399,1.0,0.0,0.0,3.305437564849853,3.3054606914520264,7.290398116310826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.9326171875,0.0,1268.3812255859375,1895.4371337890625,0.0,1825.5765380859373,0.8416489958763123,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.855445921421051,0.1609547883272171,0.1449122428894043,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9380101561546326,0.2088739275932312,0.1979735046625137,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9887133240699768,0.2447675466537475,0.1711844652891159,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8939294815063477,0.183335393667221,0.1738970726728439,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7143965363502502,0.0916400924324989,0.4149779677391052,285.0373840332031,284.95001220703125,295.7641296386719,294.6178894042969,297.7621765136719,297.16314697265625,285.0320739746094,1.0,0.2495747059583664,1.0,1.0,0.0,1.0,-1.3236956596374512,1.3236942291259766,1.4743266092409613e-06,1.007774829864502,0.9232147336006165,0.9232147336006165,0.0,28.206148147583008,25.0,37021.46484375,0.0,195.7877960205078,1.0,281.84039306640625,284.3649597167969,297.5634765625,299.9704895019531,293.1499938964844,293.1499938964844,281.54998779296875,31922.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098609805107117,1.0,0.0,0.0,3.509922742843628,3.5099446773529053,8.220314384743688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.03369140625,0.0,1353.5040283203125,1895.4371337890625,0.0,1689.4263916015625,0.8710103034973145,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.855445921421051,0.1609547883272171,0.1449122428894043,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9380101561546326,0.2088739275932312,0.1979735046625137,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9887133240699768,0.2447675466537475,0.1711844652891159,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8939294815063477,0.183335393667221,0.1738970726728439,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7143965363502502,0.0916400924324989,0.4149779677391052,285.0373840332031,284.95001220703125,295.7641296386719,294.6178894042969,297.7621765136719,297.16314697265625,285.0320739746094,1.0,0.2495747059583664,1.0,1.0,0.0,1.0,-1.3236956596374512,1.3236942291259766,1.4743266092409613e-06,1.007774829864502,0.9232147336006165,0.9232147336006165,0.0,28.206148147583008,25.0,37021.46484375,0.0,195.7877960205078,1.0,281.84039306640625,284.3649597167969,297.5634765625,299.9704895019531,293.1499938964844,293.1499938964844,281.54998779296875,31922.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098609805107117,1.0,0.0,0.0,3.509922742843628,3.5099446773529053,8.220314384743688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.03369140625,0.0,1353.5040283203125,1895.4371337890625,0.0,1689.4263916015625,0.8710103034973145,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8665735125541687,0.1619188785552978,0.1459374874830246,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9506582021713256,0.2094404697418213,0.1986556500196457,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976556301116944,0.2453358769416809,0.1717156916856765,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.904906153678894,0.1838154792785644,0.1744751334190368,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209634780883789,0.0912723019719123,0.413510799407959,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,297.8089599609375,297.1562805175781,284.8784484863281,1.0,0.2485067546367645,1.0,1.0,0.0,1.0,-1.3253024816513062,1.3253010511398315,1.4776456964682438e-06,1.009213089942932,0.7886727452278137,0.7886727452278137,0.0,27.25826644897461,28.0,37331.953125,0.0,194.2114715576172,1.0,281.5585632324219,284.2305908203125,297.6741943359375,300.1731262207031,293.1499938964844,293.1499938964844,281.8500061035156,42294.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203972339630127,1.0,0.0,0.0,3.3241820335388184,3.324203968048096,7.373316748271463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.578125,0.0,1242.884033203125,1895.4371337890625,0.0,1775.291015625,0.8380115628242493,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8665735125541687,0.1619188785552978,0.1459374874830246,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9506582021713256,0.2094404697418213,0.1986556500196457,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976556301116944,0.2453358769416809,0.1717156916856765,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.904906153678894,0.1838154792785644,0.1744751334190368,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209634780883789,0.0912723019719123,0.413510799407959,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,297.8089599609375,297.1562805175781,284.8784484863281,1.0,0.2485067546367645,1.0,1.0,0.0,1.0,-1.3253024816513062,1.3253010511398315,1.4776456964682438e-06,1.009213089942932,0.7886727452278137,0.7886727452278137,0.0,27.25826644897461,28.0,37331.953125,0.0,194.2114715576172,1.0,281.5585632324219,284.2305908203125,297.6741943359375,300.1731262207031,293.1499938964844,293.1499938964844,281.8500061035156,42294.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203972339630127,1.0,0.0,0.0,3.3241820335388184,3.324203968048096,7.373316748271463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.578125,0.0,1242.884033203125,1895.4371337890625,0.0,1775.291015625,0.8380115628242493,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8677508234977722,0.162550076842308,0.1463621258735656,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.95149427652359,0.2098278254270553,0.1989018768072128,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9977557063102722,0.2457599937915802,0.1715884059667587,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9056574106216432,0.1841454058885574,0.1746818274259567,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.720747709274292,0.0911355689167976,0.4126389026641845,285.0273742675781,284.95001220703125,295.8342590332031,294.6619567871094,297.8323059082031,297.1542663574219,285.052490234375,1.0,0.2485222816467285,1.0,1.0,0.0,1.0,-1.3251709938049316,1.325169563293457,1.4774066130485153e-06,1.0091311931610107,0.8930579423904419,0.8930579423904419,0.0,27.22253799438477,28.0,37037.625,0.0,194.08316040039065,1.0,281.79364013671875,284.4053649902344,297.6164855957031,299.9894104003906,293.1499938964844,293.1499938964844,281.8500061035156,34436.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120097279548645,1.0,0.0,0.0,3.3752236366271973,3.3752448558807373,7.601484526276181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.7197265625,0.0,1237.594482421875,1895.4371337890625,0.0,1706.7899169921875,0.8463190793991089,1.0,0.0,3.0,1.0,0.0
17740560,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687244057655334,0.1633926182985305,0.1470540761947631,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9518449306488036,0.2103837132453918,0.1993746161460876,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976701736450196,0.246432214975357,0.1717618256807327,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9059673547744752,0.1846255213022232,0.1750887036323547,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202361226081848,0.0910818874835968,0.4122723340988159,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,297.8555908203125,297.1558532714844,285.050537109375,1.0,0.2488735169172287,1.0,1.0,0.0,1.0,-1.3268239498138428,1.3268225193023682,1.4806980743742315e-06,1.010471224784851,0.948056161403656,0.948056161403656,0.0,27.289745330810547,31.0,37344.94921875,0.0,194.8089599609375,1.0,281.84033203125,284.3748779296875,297.6430969238281,300.07061767578125,293.1499938964844,293.1499938964844,281.54998779296875,30734.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088317275047302,1.0,0.0,0.0,3.5278635025024414,3.5278854370117188,8.304563721139857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.60009765625,0.0,1363.407958984375,1895.4371337890625,0.0,1681.13623046875,0.8741658329963684,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8639912009239197,0.164383515715599,0.1481722593307495,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9445986151695251,0.210852175951004,0.200048565864563,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9932546615600586,0.2467313706874847,0.1728112548589706,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8995171785354614,0.1850371658802032,0.1756779849529266,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140831351280212,0.0907110050320625,0.4111443161964416,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,297.9020080566406,297.1487121582031,284.8718566894531,1.0,0.2503596246242523,1.0,1.0,0.0,1.0,-1.3297154903411863,1.3297139406204224,1.48648382491956e-06,1.0128329992294312,0.8044566512107849,0.8044566512107849,0.0,28.06049537658692,34.0,37780.77734375,0.0,197.54119873046875,1.0,281.5587158203125,284.2079772949219,297.74420166015625,300.2741394042969,293.1499938964844,293.1499938964844,281.8500061035156,41141.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218222618103027,1.0,0.0,0.0,3.3962771892547607,3.3962996006011963,7.696611419305555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.4501953125,0.0,1304.5789794921875,1895.4371337890625,0.0,1787.040771484375,0.8521943092346191,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8639912009239197,0.164383515715599,0.1481722593307495,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9445986151695251,0.210852175951004,0.200048565864563,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9932546615600586,0.2467313706874847,0.1728112548589706,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8995171785354614,0.1850371658802032,0.1756779849529266,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140831351280212,0.0907110050320625,0.4111443161964416,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,297.9020080566406,297.1487121582031,284.8718566894531,1.0,0.2503596246242523,1.0,1.0,0.0,1.0,-1.3297154903411863,1.3297139406204224,1.48648382491956e-06,1.0128329992294312,0.8044566512107849,0.8044566512107849,0.0,28.06049537658692,34.0,37780.77734375,0.0,197.54119873046875,1.0,281.5587158203125,284.2079772949219,297.74420166015625,300.2741394042969,293.1499938964844,293.1499938964844,281.8500061035156,41141.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218222618103027,1.0,0.0,0.0,3.3962771892547607,3.3962996006011963,7.696611419305555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.4501953125,0.0,1304.5789794921875,1895.4371337890625,0.0,1787.040771484375,0.8521943092346191,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8543969392776489,0.1660017520189285,0.1494194865226745,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305108785629272,0.2116789519786834,0.2006983906030655,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824286699295044,0.2474909424781799,0.1731931120157241,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875648379325867,0.1857819110155105,0.1762719452381134,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7030918002128601,0.090501882135868,0.4100712239742279,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,297.9480895996094,297.1484069824219,285.05255126953125,1.0,0.2525705099105835,1.0,1.0,0.0,1.0,-1.3317487239837646,1.33174729347229,1.4905026546330191e-06,1.014430046081543,0.9640216827392578,0.9640216827392578,0.0,29.458850860595703,37.0,37744.46875,0.0,201.4421844482422,1.0,281.841064453125,284.3652648925781,297.7041320800781,300.15826416015625,293.1499938964844,293.1499938964844,281.54998779296875,30805.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710975170135498,1.0,0.0,0.0,3.580221176147461,3.5802435874938965,8.552892154511937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.46240234375,0.0,1418.7928466796875,1895.4371337890625,0.0,1698.42041015625,0.8860148191452026,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8543969392776489,0.1660017520189285,0.1494194865226745,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305108785629272,0.2116789519786834,0.2006983906030655,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824286699295044,0.2474909424781799,0.1731931120157241,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875648379325867,0.1857819110155105,0.1762719452381134,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7030918002128601,0.090501882135868,0.4100712239742279,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,297.9480895996094,297.1484069824219,285.05255126953125,1.0,0.2525705099105835,1.0,1.0,0.0,1.0,-1.3317487239837646,1.33174729347229,1.4905026546330191e-06,1.014430046081543,0.9640216827392578,0.9640216827392578,0.0,29.458850860595703,37.0,37744.46875,0.0,201.4421844482422,1.0,281.841064453125,284.3652648925781,297.7041320800781,300.15826416015625,293.1499938964844,293.1499938964844,281.54998779296875,30805.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710975170135498,1.0,0.0,0.0,3.580221176147461,3.5802435874938965,8.552892154511937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.46240234375,0.0,1418.7928466796875,1895.4371337890625,0.0,1698.42041015625,0.8860148191452026,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447380065917969,0.1676155626773834,0.1510011255741119,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156090617179872,0.2124333828687667,0.2015444487333297,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9695190787315368,0.2480168640613556,0.1737120747566223,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751410245895386,0.186504527926445,0.1770627200603485,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917027235031128,0.0904717370867729,0.4100142121315002,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,297.9966735839844,297.14697265625,284.86590576171875,1.0,0.2554473578929901,1.0,1.0,0.0,1.0,-1.3361669778823853,1.336165428161621,1.4992758678999962e-06,1.017917275428772,0.8158580660820007,0.8158580660820007,0.0,31.145771026611328,40.0,38257.671875,0.0,206.8444061279297,1.0,281.5577087402344,284.1877746582031,297.80291748046875,300.3614501953125,293.1499938964844,293.1499938964844,281.8500061035156,40818.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240080237388611,1.0,0.0,0.0,3.4635162353515625,3.463539123535156,8.004380447346193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.57568359375,0.0,1369.6343994140625,1895.4371337890625,0.0,1805.123779296875,0.8667152523994446,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447380065917969,0.1676155626773834,0.1510011255741119,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156090617179872,0.2124333828687667,0.2015444487333297,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9695190787315368,0.2480168640613556,0.1737120747566223,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751410245895386,0.186504527926445,0.1770627200603485,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917027235031128,0.0904717370867729,0.4100142121315002,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,297.9966735839844,297.14697265625,284.86590576171875,1.0,0.2554473578929901,1.0,1.0,0.0,1.0,-1.3361669778823853,1.336165428161621,1.4992758678999962e-06,1.017917275428772,0.8158580660820007,0.8158580660820007,0.0,31.145771026611328,40.0,38257.671875,0.0,206.8444061279297,1.0,281.5577087402344,284.1877746582031,297.80291748046875,300.3614501953125,293.1499938964844,293.1499938964844,281.8500061035156,40818.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240080237388611,1.0,0.0,0.0,3.4635162353515625,3.463539123535156,8.004380447346193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.57568359375,0.0,1369.6343994140625,1895.4371337890625,0.0,1805.123779296875,0.8667152523994446,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378819823265076,0.1702559143304824,0.1531008034944534,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9044941663742064,0.21406851708889,0.2028487771749496,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581261277198792,0.2495455890893936,0.1745564043521881,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.865641176700592,0.188071072101593,0.1783256083726883,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.683409571647644,0.0911499336361885,0.4123797118663788,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,298.05096435546875,297.1563415527344,285.06500244140625,1.0,0.2589324116706848,1.0,1.0,0.0,1.0,-1.345617651939392,1.345616102218628,1.5181348089754465e-06,1.025353193283081,0.986919641494751,0.986919641494751,0.0,32.81761932373047,43.0,38359.8203125,0.0,214.0816802978516,1.0,281.8416442871094,284.3633728027344,297.7662658691406,300.2528686523437,293.1499938964844,293.1499938964844,281.54998779296875,30823.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132581472396851,1.0,0.0,0.0,3.640738487243652,3.640761613845825,8.84447956650547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.3046875,0.0,1484.2593994140625,1895.4371337890625,0.0,1716.91357421875,0.8997133374214172,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378819823265076,0.1702559143304824,0.1531008034944534,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9044941663742064,0.21406851708889,0.2028487771749496,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581261277198792,0.2495455890893936,0.1745564043521881,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.865641176700592,0.188071072101593,0.1783256083726883,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.683409571647644,0.0911499336361885,0.4123797118663788,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,298.05096435546875,297.1563415527344,285.06500244140625,1.0,0.2589324116706848,1.0,1.0,0.0,1.0,-1.345617651939392,1.345616102218628,1.5181348089754465e-06,1.025353193283081,0.986919641494751,0.986919641494751,0.0,32.81761932373047,43.0,38359.8203125,0.0,214.0816802978516,1.0,281.8416442871094,284.3633728027344,297.7662658691406,300.2528686523437,293.1499938964844,293.1499938964844,281.54998779296875,30823.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132581472396851,1.0,0.0,0.0,3.640738487243652,3.640761613845825,8.84447956650547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.3046875,0.0,1484.2593994140625,1895.4371337890625,0.0,1716.91357421875,0.8997133374214172,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8356415629386902,0.1715967804193496,0.1544259488582611,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9005545973777771,0.2149360626935959,0.2037686854600906,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9535028338432312,0.2503027319908142,0.1751945167779922,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8621340394020081,0.1889139264822006,0.1792089492082595,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805384755134583,0.0916095450520515,0.4145843386650085,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,298.0801086425781,297.1614685058594,284.89263916015625,1.0,0.2609382569789886,1.0,1.0,0.0,1.0,-1.35278582572937,1.352784276008606,1.5325944104915834e-06,1.0310479402542114,0.9102755784988404,0.9102755784988404,0.0,33.631893157958984,43.0,39321.7109375,0.0,218.58914184570312,1.0,281.596923828125,284.16290283203125,297.86328125,300.5102233886719,293.1499938964844,293.1499938964844,281.54998779296875,33538.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226694822311401,1.0,0.0,0.0,3.688971996307373,3.688995838165283,9.080379754777824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.09423828125,0.0,1558.34716796875,1895.4371337890625,0.0,1794.041259765625,0.9105352759361268,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319470286369324,0.1727067977190017,0.1555301249027252,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8950954675674438,0.2156202048063278,0.2045118510723114,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9469019770622252,0.2507835328578949,0.1756266355514526,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.857258141040802,0.1896024495363235,0.1799464672803878,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766248941421509,0.0920375660061836,0.4166945517063141,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,298.11053466796875,297.1630859375,284.8740234375,1.0,0.2630433142185211,1.0,1.0,0.0,1.0,-1.3589413166046145,1.35893976688385,1.5450768842129037e-06,1.0359309911727903,0.848738968372345,0.848738968372345,0.0,34.63331604003906,46.0,39246.42578125,0.0,223.1934356689453,1.0,281.557373046875,284.16864013671875,297.874755859375,300.4868469238281,293.1499938964844,293.1499938964844,281.8500061035156,39115.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275140285491943,1.0,0.0,0.0,3.5825793743133545,3.5826032161712646,8.564163067603658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.33642578125,0.0,1482.32421875,1895.4371337890625,0.0,1834.281982421875,0.891667902469635,1.0,0.0,3.0,1.0,0.0
17741220,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262477517127991,0.1758293956518173,0.1581212133169174,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8860175609588623,0.2177531570196151,0.2063446193933487,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354150295257568,0.2527084648609161,0.1767894029617309,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8492946028709412,0.191658541560173,0.1817347109317779,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705576777458191,0.0933453813195228,0.4221898019313812,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,298.1749572753906,297.17596435546875,285.08624267578125,1.0,0.2676039338111877,1.0,1.0,0.0,1.0,-1.374387264251709,1.3743857145309448,1.5766366914249377e-06,1.048123478889465,1.0,1.0,0.0,36.619895935058594,49.0,39393.9140625,0.0,233.68731689453125,1.0,281.8424987792969,284.361572265625,297.8441772460937,300.3916015625,293.1499938964844,293.1499938964844,281.54998779296875,31514.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186675667762756,1.0,0.0,0.0,3.739423751831055,3.739447832107544,9.330451575806364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.00048828125,0.0,1600.568603515625,1895.4371337890625,0.0,1761.0723876953125,0.922046422958374,1.0,0.0,3.0,1.0,0.0
