time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262477517127991,0.1758293956518173,0.1581212133169174,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8860175609588623,0.2177531570196151,0.2063446193933487,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354150295257568,0.2527084648609161,0.1767894029617309,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8492946028709412,0.191658541560173,0.1817347109317779,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705576777458191,0.0933453813195228,0.4221898019313812,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,298.1749572753906,297.17596435546875,285.08624267578125,1.0,0.2676039338111877,1.0,1.0,0.0,1.0,-1.374387264251709,1.3743857145309448,1.5766366914249377e-06,1.048123478889465,1.0,1.0,0.0,36.619895935058594,49.0,39393.9140625,0.0,233.68731689453125,1.0,281.8424987792969,284.361572265625,297.8441772460937,300.3916015625,293.1499938964844,293.1499938964844,281.54998779296875,31514.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186675667762756,1.0,0.0,0.0,3.739423751831055,3.739447832107544,9.330451575806364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.00048828125,0.0,1600.568603515625,1895.4371337890625,0.0,1761.0723876953125,0.922046422958374,1.0,0.0,3.0,1.0,0.0
17741340,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8209443688392639,0.1786664873361587,0.1609352678060531,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8775234818458557,0.2197131216526031,0.2084284871816635,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.924264132976532,0.2542831897735595,0.1781170070171356,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.841948390007019,0.193574920296669,0.1837574690580368,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6652917861938477,0.0947165638208389,0.4288854897022247,284.8859558105469,284.95001220703125,296.24664306640625,294.9010009765625,298.2438049316406,297.185302734375,284.8895568847656,1.0,0.2726204693317413,1.0,1.0,0.0,1.0,-1.3923280239105225,1.3923263549804688,1.613884137441346e-06,1.062347173690796,0.897951066493988,0.897951066493988,0.0,38.775482177734375,52.0,40582.05859375,0.0,245.7877960205078,1.0,281.55621337890625,284.1488342285156,297.9546203613281,300.6444702148437,293.1499938964844,293.1499938964844,281.25,37233.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342008352279663,1.0,0.0,0.0,3.735931158065796,3.7359561920166016,9.313030204793904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.31787109375,0.0,1640.33740234375,1895.4371337890625,0.0,1890.3983154296875,0.924605906009674,1.0,0.0,3.0,1.0,0.0
17741400,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8209443688392639,0.1786664873361587,0.1609352678060531,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8775234818458557,0.2197131216526031,0.2084284871816635,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.924264132976532,0.2542831897735595,0.1781170070171356,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.841948390007019,0.193574920296669,0.1837574690580368,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6652917861938477,0.0947165638208389,0.4288854897022247,284.8859558105469,284.95001220703125,296.24664306640625,294.9010009765625,298.2438049316406,297.185302734375,284.8895568847656,1.0,0.2726204693317413,1.0,1.0,0.0,1.0,-1.3923280239105225,1.3923263549804688,1.613884137441346e-06,1.062347173690796,0.897951066493988,0.897951066493988,0.0,38.775482177734375,52.0,40582.05859375,0.0,245.7877960205078,1.0,281.55621337890625,284.1488342285156,297.9546203613281,300.6444702148437,293.1499938964844,293.1499938964844,281.25,37233.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342008352279663,1.0,0.0,0.0,3.735931158065796,3.7359561920166016,9.313030204793904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.31787109375,0.0,1640.33740234375,1895.4371337890625,0.0,1890.3983154296875,0.924605906009674,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132608532905579,0.1812195628881454,0.1632873266935348,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8669270873069763,0.2214345932006836,0.2101271748542785,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9105358719825744,0.2555073499679565,0.1790221929550171,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8327462077140808,0.1952822655439376,0.1854457110166549,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.6585792899131775,0.0960647612810134,0.4352537095546722,284.8465576171875,284.95001220703125,296.3196105957031,294.939453125,298.3166198730469,297.1901550292969,284.8702087402344,1.0,0.2778181135654449,1.0,1.0,0.0,1.0,-1.40794837474823,1.4079467058181765,1.6467215573356953e-06,1.074669361114502,0.7904771566390991,0.7904771566390991,0.0,41.36326599121094,55.0,41068.7421875,0.0,258.2594299316406,1.0,281.25811767578125,284.155029296875,297.9721984863281,300.7034606933594,293.1499938964844,293.1499938964844,281.54998779296875,45136.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444319725036621,1.0,0.0,0.0,3.37191104888916,3.371934175491333,7.586571086903859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.67578125,0.0,1308.37939453125,1895.4371337890625,0.0,1977.476806640625,0.8527948260307312,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132608532905579,0.1812195628881454,0.1632873266935348,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8669270873069763,0.2214345932006836,0.2101271748542785,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9105358719825744,0.2555073499679565,0.1790221929550171,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8327462077140808,0.1952822655439376,0.1854457110166549,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.6585792899131775,0.0960647612810134,0.4352537095546722,284.8465576171875,284.95001220703125,296.3196105957031,294.939453125,298.3166198730469,297.1901550292969,284.8702087402344,1.0,0.2778181135654449,1.0,1.0,0.0,1.0,-1.40794837474823,1.4079467058181765,1.6467215573356953e-06,1.074669361114502,0.7904771566390991,0.7904771566390991,0.0,41.36326599121094,55.0,41068.7421875,0.0,258.2594299316406,1.0,281.25811767578125,284.155029296875,297.9721984863281,300.7034606933594,293.1499938964844,293.1499938964844,281.54998779296875,45136.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444319725036621,1.0,0.0,0.0,3.37191104888916,3.371934175491333,7.586571086903859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.67578125,0.0,1308.37939453125,1895.4371337890625,0.0,1977.476806640625,0.8527948260307312,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8090211749076843,0.1849439442157745,0.1664115190505981,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8601139187812805,0.2241313904523849,0.2124879211187362,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9019886255264282,0.2579695582389831,0.1805574893951416,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8268793821334839,0.1978608667850494,0.1877230107784271,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6548738479614258,0.0979213938117027,0.4433014392852783,285.06689453125,284.95001220703125,296.3960876464844,294.9791259765625,298.3930358886719,297.2073669433594,285.06378173828125,1.0,0.2833061814308166,1.0,1.0,0.0,1.0,-1.4287667274475098,1.4287649393081665,1.69115151038568e-06,1.091078758239746,0.96908837556839,0.96908837556839,0.0,43.70940017700195,58.0,41631.7421875,0.0,272.597900390625,1.0,281.5411682128906,284.3081359863281,297.949951171875,300.62664794921875,293.1499938964844,293.1499938964844,281.25,30993.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331690788269043,1.0,0.0,0.0,3.600200891494751,3.6002235412597656,8.648619314044481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.375,0.0,1441.5208740234375,1895.4371337890625,0.0,1881.6973876953125,0.8906288743019104,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8090211749076843,0.1849439442157745,0.1664115190505981,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8601139187812805,0.2241313904523849,0.2124879211187362,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9019886255264282,0.2579695582389831,0.1805574893951416,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8268793821334839,0.1978608667850494,0.1877230107784271,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6548738479614258,0.0979213938117027,0.4433014392852783,285.06689453125,284.95001220703125,296.3960876464844,294.9791259765625,298.3930358886719,297.2073669433594,285.06378173828125,1.0,0.2833061814308166,1.0,1.0,0.0,1.0,-1.4287667274475098,1.4287649393081665,1.69115151038568e-06,1.091078758239746,0.96908837556839,0.96908837556839,0.0,43.70940017700195,58.0,41631.7421875,0.0,272.597900390625,1.0,281.5411682128906,284.3081359863281,297.949951171875,300.62664794921875,293.1499938964844,293.1499938964844,281.25,30993.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331690788269043,1.0,0.0,0.0,3.600200891494751,3.6002235412597656,8.648619314044481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.375,0.0,1441.5208740234375,1895.4371337890625,0.0,1881.6973876953125,0.8906288743019104,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8074889779090881,0.1866898387670517,0.1681457906961441,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8573808073997498,0.22542105615139,0.2138440907001495,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8985645174980164,0.2590633928775787,0.1814591288566589,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8245323300361633,0.1991046369075775,0.1890232563018798,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6535899639129639,0.0988594517111778,0.4478541016578674,284.927001953125,284.95001220703125,296.435546875,294.99932861328125,298.4324645996094,297.2144775390625,284.9012145996094,1.0,0.2861849367618561,1.0,1.0,0.0,1.0,-1.440585970878601,1.4405843019485474,1.7167641317428206e-06,1.1004366874694824,0.8966687917709351,0.8966687917709351,0.0,44.87670135498047,58.0,42738.19140625,0.0,280.50244140625,1.0,281.2978820800781,284.11737060546875,298.05059814453125,300.8990478515625,293.1499938964844,293.1499938964844,281.25,33752.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425315380096436,1.0,0.0,0.0,3.644825220108032,3.6448488235473633,8.864346341397322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.443359375,0.0,1510.6231689453125,1895.4371337890625,0.0,1961.195068359375,0.9006995558738708,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8046706318855286,0.1881682723760604,0.1696025282144546,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8535825610160828,0.2265033721923828,0.2149822115898132,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8938745260238647,0.2598767280578613,0.1821296215057373,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8211814165115356,0.200165256857872,0.1901334077119827,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6514944434165955,0.0997179299592971,0.4520484805107116,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,298.4725952148437,297.21746826171875,284.8983154296875,1.0,0.2890760898590088,1.0,1.0,0.0,1.0,-1.450874924659729,1.4508731365203855,1.7392554809703142e-06,1.1085727214813232,0.8520197868347168,0.8520197868347168,0.0,46.23085021972656,61.0,42798.3828125,0.0,288.3124084472656,1.0,281.2576904296875,284.133056640625,298.0672912597656,300.8883056640625,293.1499938964844,293.1499938964844,281.54998779296875,38543.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475688457489014,1.0,0.0,0.0,3.5489771366119385,3.5490005016326904,8.404263667216583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.185546875,0.0,1442.1546630859375,1895.4371337890625,0.0,2004.455322265625,0.8841976523399353,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8006718754768372,0.1920047998428344,0.172865092754364,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8476354479789734,0.2293873131275177,0.2175619453191757,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863321542739868,0.2624194025993347,0.1837562471628189,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8158715963363647,0.2029272019863128,0.1926236301660537,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485865712165833,0.1017981022596359,0.461234450340271,285.1020812988281,284.95001220703125,296.5580139160156,295.06121826171875,298.55487060546875,297.2328186035156,285.1014099121094,1.0,0.2949900925159454,1.0,1.0,0.0,1.0,-1.4738550186157229,1.4738532304763794,1.7901176079249126e-06,1.1266816854476929,1.0,1.0,0.0,48.835594177246094,49.0,43201.35546875,0.0,305.0662841796875,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8265686035156,293.1499938964844,293.1499938964844,281.25,31341.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411767244338989,1.0,0.0,0.0,3.730857610702514,3.730881690979004,9.28775307329488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.5341796875,0.0,1589.3751220703125,1895.4371337890625,0.0,1949.61669921875,0.9198101758956908,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8006718754768372,0.1920047998428344,0.172865092754364,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8476354479789734,0.2293873131275177,0.2175619453191757,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863321542739868,0.2624194025993347,0.1837562471628189,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8158715963363647,0.2029272019863128,0.1926236301660537,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485865712165833,0.1017981022596359,0.461234450340271,285.1020812988281,284.95001220703125,296.5580139160156,295.06121826171875,298.55487060546875,297.2328186035156,285.1014099121094,1.0,0.2949900925159454,1.0,1.0,0.0,1.0,-1.4738550186157229,1.4738532304763794,1.7901176079249126e-06,1.1266816854476929,1.0,1.0,0.0,48.835594177246094,49.0,43201.35546875,0.0,305.0662841796875,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8265686035156,293.1499938964844,293.1499938964844,281.25,31341.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411767244338989,1.0,0.0,0.0,3.730857610702514,3.730881690979004,9.28775307329488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.5341796875,0.0,1589.3751220703125,1895.4371337890625,0.0,1949.61669921875,0.9198101758956908,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8133326768875122,0.1954281032085418,0.1760899126529693,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8587284684181213,0.2320058494806289,0.2201351970434188,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8976183533668518,0.2645022869110107,0.1853363364934921,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264392018318176,0.2054634988307953,0.1950994580984115,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6590852737426758,0.103829801082611,0.4703080356121063,284.9053955078125,284.95001220703125,296.642578125,295.10321044921875,298.639404296875,297.2424011230469,284.9083251953125,1.0,0.2956238687038421,1.0,1.0,0.0,1.0,-1.496580719947815,1.4965789318084717,1.841432208493643e-06,1.144659399986267,0.9181320667266846,0.9181320667266846,0.0,47.38829040527344,37.0,44653.53125,0.0,311.8489990234375,1.0,281.2562255859375,284.0938415527344,298.16119384765625,301.0972595214844,293.1499938964844,293.1499938964844,280.95001220703125,36164.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573902010917664,1.0,0.0,0.0,3.7577757835388175,3.757800817489624,9.422258813174268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.7255859375,0.0,1657.6810302734375,1895.4371337890625,0.0,2089.720947265625,0.9289279580116272,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8133326768875122,0.1954281032085418,0.1760899126529693,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8587284684181213,0.2320058494806289,0.2201351970434188,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8976183533668518,0.2645022869110107,0.1853363364934921,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264392018318176,0.2054634988307953,0.1950994580984115,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6590852737426758,0.103829801082611,0.4703080356121063,284.9053955078125,284.95001220703125,296.642578125,295.10321044921875,298.639404296875,297.2424011230469,284.9083251953125,1.0,0.2956238687038421,1.0,1.0,0.0,1.0,-1.496580719947815,1.4965789318084717,1.841432208493643e-06,1.144659399986267,0.9181320667266846,0.9181320667266846,0.0,47.38829040527344,37.0,44653.53125,0.0,311.8489990234375,1.0,281.2562255859375,284.0938415527344,298.16119384765625,301.0972595214844,293.1499938964844,293.1499938964844,280.95001220703125,36164.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573902010917664,1.0,0.0,0.0,3.7577757835388175,3.757800817489624,9.422258813174268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.7255859375,0.0,1657.6810302734375,1895.4371337890625,0.0,2089.720947265625,0.9289279580116272,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8378168940544128,0.1985094547271728,0.1786568611860275,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8849025964736938,0.2343479841947555,0.2221461683511734,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265122413635254,0.2662336826324463,0.1863887310028076,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502558469772339,0.2077539414167404,0.197064608335495,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.6817725300788879,0.1057804822921752,0.4781012833118438,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,298.72576904296875,297.24664306640625,284.87677001953125,1.0,0.2925979793071747,1.0,1.0,0.0,1.0,-1.515055537223816,1.515053629875183,1.883778395495028e-06,1.159212946891785,0.8136270046234131,0.8136270046234131,0.0,42.99398422241211,25.0,45342.44140625,0.0,309.1787109375,1.0,280.95770263671875,284.07489013671875,298.1817626953125,301.1726379394531,293.1499938964844,293.1499938964844,281.25,43432.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680792808532715,1.0,0.0,0.0,3.4633543491363525,3.463377952575684,8.003632956388174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.20361328125,0.0,1388.027099609375,1895.4371337890625,0.0,2183.80126953125,0.871061384677887,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8378168940544128,0.1985094547271728,0.1786568611860275,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8849025964736938,0.2343479841947555,0.2221461683511734,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265122413635254,0.2662336826324463,0.1863887310028076,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502558469772339,0.2077539414167404,0.197064608335495,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.6817725300788879,0.1057804822921752,0.4781012833118438,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,298.72576904296875,297.24664306640625,284.87677001953125,1.0,0.2925979793071747,1.0,1.0,0.0,1.0,-1.515055537223816,1.515053629875183,1.883778395495028e-06,1.159212946891785,0.8136270046234131,0.8136270046234131,0.0,42.99398422241211,25.0,45342.44140625,0.0,309.1787109375,1.0,280.95770263671875,284.07489013671875,298.1817626953125,301.1726379394531,293.1499938964844,293.1499938964844,281.25,43432.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680792808532715,1.0,0.0,0.0,3.4633543491363525,3.463377952575684,8.003632956388174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.20361328125,0.0,1388.027099609375,1895.4371337890625,0.0,2183.80126953125,0.871061384677887,1.0,0.0,3.0,1.0,0.0
17742180,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.888661801815033,0.2028474062681198,0.1819510906934738,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.942555844783783,0.2377118617296219,0.2247461527585983,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.98308265209198,0.2692242562770843,0.188010960817337,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011426568031312,0.2109603881835937,0.1995452642440796,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249323129653931,0.108269527554512,0.4871566891670227,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,298.8135986328125,297.26397705078125,285.06915283203125,1.0,0.287148118019104,1.0,1.0,0.0,1.0,-1.5379245281219482,1.5379226207733154,1.937034085131017e-06,1.177202820777893,0.9930030703544616,0.9930030703544616,0.0,35.9618034362793,25.0,45929.90234375,0.0,301.56768798828125,1.0,281.2421264648437,284.2308044433594,298.16632080078125,301.1051330566406,293.1499938964844,293.1499938964844,280.95001220703125,31155.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758542001247406,1.0,0.0,0.0,3.6767308712005615,3.6767542362213135,9.020216680255544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.6572265625,0.0,1526.6026611328125,1895.4371337890625,0.0,2099.796875,0.9079501628875732,1.0,0.0,3.0,1.0,0.0
17742240,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.888661801815033,0.2028474062681198,0.1819510906934738,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.942555844783783,0.2377118617296219,0.2247461527585983,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.98308265209198,0.2692242562770843,0.188010960817337,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011426568031312,0.2109603881835937,0.1995452642440796,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249323129653931,0.108269527554512,0.4871566891670227,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,298.8135986328125,297.26397705078125,285.06915283203125,1.0,0.287148118019104,1.0,1.0,0.0,1.0,-1.5379245281219482,1.5379226207733154,1.937034085131017e-06,1.177202820777893,0.9930030703544616,0.9930030703544616,0.0,35.9618034362793,25.0,45929.90234375,0.0,301.56768798828125,1.0,281.2421264648437,284.2308044433594,298.16632080078125,301.1051330566406,293.1499938964844,293.1499938964844,280.95001220703125,31155.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758542001247406,1.0,0.0,0.0,3.6767308712005615,3.6767542362213135,9.020216680255544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.6572265625,0.0,1526.6026611328125,1895.4371337890625,0.0,2099.796875,0.9079501628875732,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.916446566581726,0.2048803865909576,0.1838205605745315,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9708107113838196,0.2393311709165573,0.2262741029262542,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979273676872252,0.2707402110099792,0.1843034774065017,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.929926097393036,0.2125135213136673,0.2009983211755752,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7448797821998596,0.1095199584960937,0.4924438595771789,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,298.8578796386719,297.2712097167969,284.9033203125,1.0,0.285476803779602,1.0,1.0,0.0,1.0,-1.5474233627319336,1.5474213361740112,1.959407882168307e-06,1.1846493482589722,0.9187561273574828,0.9187561273574828,0.0,33.3344612121582,25.0,47064.25390625,0.0,298.75506591796875,1.0,280.9961853027344,284.0361633300781,298.26220703125,301.3810729980469,293.1499938964844,293.1499938964844,280.95001220703125,33706.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677813172340393,1.0,0.0,0.0,3.721569061279297,3.721593379974365,9.241563247996964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.80517578125,0.0,1596.7664794921875,1895.4371337890625,0.0,2181.16162109375,0.9180907011032104,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9332592487335204,0.2065824568271637,0.1854105442762375,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.983939528465271,0.2407045513391494,0.2276062965393066,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.995794713497162,0.2733308970928192,0.1758383363485336,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9459841251373292,0.2138454765081405,0.2022839039564132,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7565523386001587,0.110658936202526,0.4975020587444305,284.880859375,284.95001220703125,296.90557861328125,295.2308349609375,298.9023742675781,297.27740478515625,284.88592529296875,1.0,0.2839069366455078,1.0,1.0,0.0,1.0,-1.546619176864624,1.5466172695159912,1.957639142347034e-06,1.184139370918274,0.8669419884681702,0.8669419884681702,0.0,32.075740814208984,28.0,46897.4296875,0.0,295.4078063964844,1.0,280.95751953125,284.0358581542969,298.2748107910156,301.3585510253906,293.1499938964844,293.1499938964844,281.25,38326.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721746563911438,1.0,0.0,0.0,3.635231256484986,3.6352555751800537,8.817742127575912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.88671875,0.0,1534.138916015625,1895.4371337890625,0.0,2220.173828125,0.9029718041419984,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9484751224517822,0.2108353525400161,0.1889557540416717,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9937989711761476,0.2445473074913025,0.2306832373142242,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9940456748008728,0.282510757446289,0.1705486923456192,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9590269923210144,0.217121347784996,0.2051624357700348,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7680479884147644,0.1132654249668121,0.5086148381233215,285.0716857910156,284.95001220703125,296.9949035644531,295.2733154296875,298.9916687011719,297.3055114746094,285.0668334960937,1.0,0.28253835439682,1.0,1.0,0.0,1.0,-1.5410856008529663,1.5410836935043335,1.9455965230008587e-06,1.1807230710983276,1.0,1.0,0.0,31.272878646850582,48.0,46642.2578125,0.0,295.2558898925781,1.0,281.2428894042969,284.20098876953125,298.25604248046875,301.2615661621094,293.1499938964844,293.1499938964844,280.95001220703125,32146.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642259001731873,1.0,0.0,0.0,3.77816104888916,3.778185606002808,9.524763981971772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.845703125,0.0,1650.6351318359375,1895.4371337890625,0.0,2149.73974609375,0.931110143661499,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9484751224517822,0.2108353525400161,0.1889557540416717,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9937989711761476,0.2445473074913025,0.2306832373142242,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9940456748008728,0.282510757446289,0.1705486923456192,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9590269923210144,0.217121347784996,0.2051624357700348,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7680479884147644,0.1132654249668121,0.5086148381233215,285.0716857910156,284.95001220703125,296.9949035644531,295.2733154296875,298.9916687011719,297.3055114746094,285.0668334960937,1.0,0.28253835439682,1.0,1.0,0.0,1.0,-1.5410856008529663,1.5410836935043335,1.9455965230008587e-06,1.1807230710983276,1.0,1.0,0.0,31.272878646850582,48.0,46642.2578125,0.0,295.2558898925781,1.0,281.2428894042969,284.20098876953125,298.25604248046875,301.2615661621094,293.1499938964844,293.1499938964844,280.95001220703125,32146.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642259001731873,1.0,0.0,0.0,3.77816104888916,3.778185606002808,9.524763981971772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.845703125,0.0,1650.6351318359375,1895.4371337890625,0.0,2149.73974609375,0.931110143661499,1.0,0.0,3.0,1.0,0.0
17742540,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9122347831726074,0.2179016172885894,0.1950133442878723,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9630289077758788,0.2516353130340576,0.2371817082166671,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.2892149686813354,0.1995014995336532,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9176811575889589,0.2213527709245681,0.2086004763841629,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.741190493106842,0.1157449632883071,0.5205268859863281,284.8416748046875,284.95001220703125,297.0843811035156,295.3154296875,299.0810241699219,297.36871337890625,284.8343505859375,1.0,0.2884100377559662,1.0,1.0,0.0,1.0,-1.532022476196289,1.5320205688476562,1.8966278503285137e-06,1.1476746797561646,0.8495640158653259,0.8495640158653259,0.0,35.052085876464844,66.0,46245.09765625,0.0,316.0365600585937,1.0,280.95672607421875,283.97900390625,298.3382873535156,301.4165954589844,293.1499938964844,293.1499938964844,281.25,40886.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738649845123291,1.0,0.0,0.0,3.6518807411193848,3.6519057750701904,8.898697956283286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.4892578125,0.0,1571.8414306640625,1895.4371337890625,0.0,2235.236083984375,0.909511148929596,1.0,0.0,3.0,1.0,0.0
17742600,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9122347831726074,0.2179016172885894,0.1950133442878723,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9630289077758788,0.2516353130340576,0.2371817082166671,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.2892149686813354,0.1995014995336532,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9176811575889589,0.2213527709245681,0.2086004763841629,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.741190493106842,0.1157449632883071,0.5205268859863281,284.8416748046875,284.95001220703125,297.0843811035156,295.3154296875,299.0810241699219,297.36871337890625,284.8343505859375,1.0,0.2884100377559662,1.0,1.0,0.0,1.0,-1.532022476196289,1.5320205688476562,1.8966278503285137e-06,1.1476746797561646,0.8495640158653259,0.8495640158653259,0.0,35.052085876464844,66.0,46245.09765625,0.0,316.0365600585937,1.0,280.95672607421875,283.97900390625,298.3382873535156,301.4165954589844,293.1499938964844,293.1499938964844,281.25,40886.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738649845123291,1.0,0.0,0.0,3.6518807411193848,3.6519057750701904,8.898697956283286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.4892578125,0.0,1571.8414306640625,1895.4371337890625,0.0,2235.236083984375,0.909511148929596,1.0,0.0,3.0,1.0,0.0
17742660,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.9344842433929444,0.221472829580307,0.1980185955762863,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9831560254096984,0.2559840083122253,0.2415910065174102,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.9988487362861632,0.2936930060386657,0.1895447522401809,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.9411340951919556,0.2252755314111709,0.2124034017324447,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.758266031742096,0.1187271401286125,0.533216655254364,285.1820678710937,284.95001220703125,297.17352294921875,295.3570251464844,299.17041015625,297.3681030273437,285.1639099121094,1.0,0.3034828305244446,1.0,1.0,0.0,1.0,-1.641032099723816,1.641029953956604,2.173617986045429e-06,1.2450542449951172,1.0,1.0,0.0,35.67314910888672,84.0,48748.3046875,0.0,353.6048278808594,1.0,281.2428283691406,284.2634582519531,298.358154296875,301.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,32859.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686476111412048,1.0,0.0,0.0,3.815345764160156,3.815370798110962,9.71317149378592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.1982421875,0.0,1700.461669921875,1895.4371337890625,0.0,2188.83837890625,0.9400694966316224,1.0,0.0,3.0,1.0,0.0
17742720,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.9344842433929444,0.221472829580307,0.1980185955762863,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9831560254096984,0.2559840083122253,0.2415910065174102,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.9988487362861632,0.2936930060386657,0.1895447522401809,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.9411340951919556,0.2252755314111709,0.2124034017324447,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.758266031742096,0.1187271401286125,0.533216655254364,285.1820678710937,284.95001220703125,297.17352294921875,295.3570251464844,299.17041015625,297.3681030273437,285.1639099121094,1.0,0.3034828305244446,1.0,1.0,0.0,1.0,-1.641032099723816,1.641029953956604,2.173617986045429e-06,1.2450542449951172,1.0,1.0,0.0,35.67314910888672,84.0,48748.3046875,0.0,353.6048278808594,1.0,281.2428283691406,284.2634582519531,298.358154296875,301.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,32859.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686476111412048,1.0,0.0,0.0,3.815345764160156,3.815370798110962,9.71317149378592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.1982421875,0.0,1700.461669921875,1895.4371337890625,0.0,2188.83837890625,0.9400694966316224,1.0,0.0,3.0,1.0,0.0
17742780,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8995578289031982,0.2247798144817352,0.2019741237163543,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9483595490455629,0.2585174441337585,0.2447466850280761,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.988487184047699,0.2927849888801574,0.2054073214530944,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.904586136341095,0.228374645113945,0.2161523550748825,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7356562614440918,0.1216612681746482,0.5473455786705017,285.0728759765625,284.95001220703125,297.2619323730469,295.39794921875,299.25909423828125,297.3446960449219,285.0947570800781,1.0,0.3227379620075226,1.0,1.0,0.0,1.0,-1.7354930639266968,1.7354906797409058,2.4373457563342527e-06,1.332678198814392,1.0,1.0,0.0,42.892669677734375,102.0,52375.30078125,0.0,415.9475402832031,1.0,280.956787109375,284.1551818847656,298.4751281738281,301.82489013671875,293.1499938964844,293.1499938964844,280.6499938964844,34079.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887064814567566,1.0,0.0,0.0,3.8883769512176514,3.888402938842773,1.0088579074363224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.9365234375,0.0,1799.587158203125,1895.4371337890625,0.0,2368.6513671875,0.95748770236969,1.0,0.0,3.0,1.0,0.0
17742840,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8995578289031982,0.2247798144817352,0.2019741237163543,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9483595490455629,0.2585174441337585,0.2447466850280761,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.988487184047699,0.2927849888801574,0.2054073214530944,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.904586136341095,0.228374645113945,0.2161523550748825,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7356562614440918,0.1216612681746482,0.5473455786705017,285.0728759765625,284.95001220703125,297.2619323730469,295.39794921875,299.25909423828125,297.3446960449219,285.0947570800781,1.0,0.3227379620075226,1.0,1.0,0.0,1.0,-1.7354930639266968,1.7354906797409058,2.4373457563342527e-06,1.332678198814392,1.0,1.0,0.0,42.892669677734375,102.0,52375.30078125,0.0,415.9475402832031,1.0,280.956787109375,284.1551818847656,298.4751281738281,301.82489013671875,293.1499938964844,293.1499938964844,280.6499938964844,34079.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887064814567566,1.0,0.0,0.0,3.8883769512176514,3.888402938842773,1.0088579074363224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.9365234375,0.0,1799.587158203125,1895.4371337890625,0.0,2368.6513671875,0.95748770236969,1.0,0.0,3.0,1.0,0.0
17742900,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.842510998249054,0.2262728661298751,0.2038482576608657,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8814521431922913,0.2593810856342315,0.2461814284324646,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9198230504989624,0.2918986082077026,0.2050729542970657,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8466135263442993,0.2296933531761169,0.21796515583992,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6905769109725952,0.1229065507650375,0.5555867552757263,284.9676818847656,284.95001220703125,297.3057556152344,295.4181213378906,299.3028869628906,297.333251953125,284.9474182128906,1.0,0.3315699696540832,1.0,1.0,0.0,1.0,-1.714704155921936,1.714701771736145,2.38145412367885e-06,1.3164432048797607,0.9952380061149596,0.9952380061149596,0.0,53.96599578857422,102.0,53246.87109375,0.0,445.0745239257813,1.0,280.693359375,283.9636535644531,298.5195617675781,302.0490417480469,293.1499938964844,293.1499938964844,280.6499938964844,34562.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800213098526001,1.0,0.0,0.0,3.9124369621276855,3.9124631881713854,1.0213814221060602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.302734375,0.0,1833.6807861328125,1895.4371337890625,0.0,2473.373779296875,0.963183581829071,1.0,0.0,3.0,1.0,0.0
17742960,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8180453181266785,0.2276335060596466,0.2054076492786407,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8533085584640503,0.260306179523468,0.2473279982805252,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8866776823997498,0.2915177643299103,0.204853355884552,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8217922449111938,0.2309300005435943,0.2194785922765731,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6690284013748169,0.1240978986024856,0.562569260597229,284.920654296875,284.95001220703125,297.3492126464844,295.43804931640625,299.3464050292969,297.3268127441406,284.9237976074219,1.0,0.3414635360240936,1.0,1.0,0.0,1.0,-1.7278904914855957,1.7278879880905151,2.416845745756291e-06,1.3267666101455688,0.9573253989219666,0.9573253989219666,0.0,61.97677993774414,105.0,53590.171875,0.0,476.541015625,1.0,280.65625,283.94171142578125,298.5053100585937,302.00634765625,293.1499938964844,293.1499938964844,280.3500061035156,36301.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054146766662598,1.0,0.0,0.0,3.895838975906372,3.895865678787232,1.0127337191079278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.8681640625,0.0,1826.6727294921875,1895.4371337890625,0.0,2521.03271484375,0.9603660702705384,1.0,0.0,3.0,1.0,0.0
17743020,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7886328101158142,0.2304646670818328,0.208322525024414,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8233321309089661,0.2625213265419006,0.2497453540563583,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8514987826347351,0.292069673538208,0.2052731215953827,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7922101020812988,0.2334571927785873,0.2222865223884582,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6464620232582092,0.1264054179191589,0.5751628279685974,284.87255859375,284.95001220703125,297.43487548828125,295.4771423339844,299.4321594238281,297.3187255859375,284.8869934082031,1.0,0.3563117682933807,1.0,1.0,0.0,1.0,-1.7532892227172852,1.7532867193222046,2.4858586584741715e-06,1.3466041088104248,0.8624122738838196,0.8624122738838196,0.0,74.2354736328125,93.0,54629.49609375,0.0,528.9913940429688,1.0,280.3565673828125,283.8994140625,298.5100402832031,302.07379150390625,293.1499938964844,293.1499938964844,280.6499938964844,41456.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814525306224823,1.0,0.0,0.0,3.676512241363525,3.67653751373291,9.01914404494164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.42431640625,0.0,1603.9874267578125,1895.4371337890625,0.0,2604.927734375,0.9162333607673644,1.0,0.0,3.0,1.0,0.0
17743080,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7886328101158142,0.2304646670818328,0.208322525024414,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8233321309089661,0.2625213265419006,0.2497453540563583,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8514987826347351,0.292069673538208,0.2052731215953827,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7922101020812988,0.2334571927785873,0.2222865223884582,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6464620232582092,0.1264054179191589,0.5751628279685974,284.87255859375,284.95001220703125,297.43487548828125,295.4771423339844,299.4321594238281,297.3187255859375,284.8869934082031,1.0,0.3563117682933807,1.0,1.0,0.0,1.0,-1.7532892227172852,1.7532867193222046,2.4858586584741715e-06,1.3466041088104248,0.8624122738838196,0.8624122738838196,0.0,74.2354736328125,93.0,54629.49609375,0.0,528.9913940429688,1.0,280.3565673828125,283.8994140625,298.5100402832031,302.07379150390625,293.1499938964844,293.1499938964844,280.6499938964844,41456.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814525306224823,1.0,0.0,0.0,3.676512241363525,3.67653751373291,9.01914404494164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.42431640625,0.0,1603.9874267578125,1895.4371337890625,0.0,2604.927734375,0.9162333607673644,1.0,0.0,3.0,1.0,0.0
