time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7849981188774109,0.2347979545593261,0.2119622528553009,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8186891674995422,0.266160786151886,0.2529445886611938,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8452849388122559,0.2948214113712311,0.2069176882505417,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7877905964851379,0.2370674312114715,0.2255323529243469,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.64457106590271,0.1292675733566284,0.5878538489341736,285.0940246582031,284.95001220703125,297.5185241699219,295.51513671875,299.51593017578125,297.32879638671875,285.09576416015625,1.0,0.3631580770015716,1.0,1.0,0.0,1.0,-1.782606840133667,1.7826043367385864,2.566794364611269e-06,1.369349718093872,1.0,1.0,0.0,78.28773498535156,81.0,55139.4921875,0.0,560.6941528320312,1.0,280.64337158203125,284.08404541015625,298.5011901855469,302.0108337402344,293.1499938964844,293.1499938964844,280.3500061035156,33000.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071039319038391,1.0,0.0,0.0,3.828514337539673,3.8285396099090576,9.780337677511852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.1044921875,0.0,1717.45263671875,1895.4371337890625,0.0,2536.549072265625,0.9430057406425476,1.0,0.0,3.0,1.0,0.0
17743200,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7849981188774109,0.2347979545593261,0.2119622528553009,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8186891674995422,0.266160786151886,0.2529445886611938,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8452849388122559,0.2948214113712311,0.2069176882505417,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7877905964851379,0.2370674312114715,0.2255323529243469,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.64457106590271,0.1292675733566284,0.5878538489341736,285.0940246582031,284.95001220703125,297.5185241699219,295.51513671875,299.51593017578125,297.32879638671875,285.09576416015625,1.0,0.3631580770015716,1.0,1.0,0.0,1.0,-1.782606840133667,1.7826043367385864,2.566794364611269e-06,1.369349718093872,1.0,1.0,0.0,78.28773498535156,81.0,55139.4921875,0.0,560.6941528320312,1.0,280.64337158203125,284.08404541015625,298.5011901855469,302.0108337402344,293.1499938964844,293.1499938964844,280.3500061035156,33000.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071039319038391,1.0,0.0,0.0,3.828514337539673,3.8285396099090576,9.780337677511852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.1044921875,0.0,1717.45263671875,1895.4371337890625,0.0,2536.549072265625,0.9430057406425476,1.0,0.0,3.0,1.0,0.0
17743260,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7932661175727844,0.2382788062095642,0.2154492139816284,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8256620764732361,0.2694059908390045,0.2562343180179596,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8514817357063293,0.2970364987850189,0.2086891084909439,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.7955070734024048,0.2402519136667251,0.2287505269050598,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.6520612835884094,0.1319342404603958,0.6002188324928284,284.7620544433594,284.95001220703125,297.5997314453125,295.55181884765625,299.5198059082031,297.3325500488281,284.7484741210937,1.0,0.364917516708374,0.8946155905723572,0.8946155905723572,0.4000000059604645,1.0,-1.8115862607955933,1.2545945644378662,0.5569918155670166,0.836926281452179,0.8060083389282227,0.8060083389282227,0.0,77.13993072509766,69.0,50863.171875,0.0,575.9154663085938,1.0,280.3562927246094,283.6471862792969,298.5600280761719,302.0630187988281,293.1499938964844,293.1499938964844,280.6499938964844,43190.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148695826530457,1.0,0.0,0.0,3.704114198684693,3.7041399478912354,9.155077123068622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.921875,0.0,1648.80712890625,1895.4371337890625,0.0,2608.107421875,0.918396770954132,1.0,0.0,3.0,1.0,0.0
17743320,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7932661175727844,0.2382788062095642,0.2154492139816284,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8256620764732361,0.2694059908390045,0.2562343180179596,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8514817357063293,0.2970364987850189,0.2086891084909439,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.7955070734024048,0.2402519136667251,0.2287505269050598,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.6520612835884094,0.1319342404603958,0.6002188324928284,284.7620544433594,284.95001220703125,297.5997314453125,295.55181884765625,299.5198059082031,297.3325500488281,284.7484741210937,1.0,0.364917516708374,0.8946155905723572,0.8946155905723572,0.4000000059604645,1.0,-1.8115862607955933,1.2545945644378662,0.5569918155670166,0.836926281452179,0.8060083389282227,0.8060083389282227,0.0,77.13993072509766,69.0,50863.171875,0.0,575.9154663085938,1.0,280.3562927246094,283.6471862792969,298.5600280761719,302.0630187988281,293.1499938964844,293.1499938964844,280.6499938964844,43190.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148695826530457,1.0,0.0,0.0,3.704114198684693,3.7041399478912354,9.155077123068622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.921875,0.0,1648.80712890625,1895.4371337890625,0.0,2608.107421875,0.918396770954132,1.0,0.0,3.0,1.0,0.0
17743380,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8095573782920837,0.2416107207536697,0.2180326879024505,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8407223224639893,0.2726069986820221,0.258870005607605,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8666057586669922,0.2992771863937378,0.2099209576845169,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8115447759628296,0.2433548420667648,0.2313221842050552,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6666727066040039,0.1345617771148681,0.6106199622154236,284.8499755859375,284.95001220703125,297.6780700683594,295.58709716796875,299.4889221191406,297.3339538574219,284.8565673828125,1.0,0.3630338609218597,0.7892311811447144,0.7892311811447144,0.800000011920929,1.0,-1.834903717041016,0.8261225819587708,1.0087811946868896,0.4040962755680084,0.7758266925811768,0.7758266925811768,0.0,72.52994537353516,57.0,43747.7265625,0.0,577.2271728515625,1.0,280.6410522460937,283.7555847167969,298.4090881347656,301.33087158203125,293.1499938964844,293.1499938964844,280.95001220703125,43842.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774478018283844,1.0,0.0,0.0,3.341686964035034,3.341709613800049,7.451176315953489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.6875,0.0,1270.1693115234375,1895.4371337890625,0.0,2240.705810546875,0.8427444696426392,1.0,0.0,3.0,1.0,0.0
17743440,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8095573782920837,0.2416107207536697,0.2180326879024505,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8407223224639893,0.2726069986820221,0.258870005607605,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8666057586669922,0.2992771863937378,0.2099209576845169,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8115447759628296,0.2433548420667648,0.2313221842050552,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6666727066040039,0.1345617771148681,0.6106199622154236,284.8499755859375,284.95001220703125,297.6780700683594,295.58709716796875,299.4889221191406,297.3339538574219,284.8565673828125,1.0,0.3630338609218597,0.7892311811447144,0.7892311811447144,0.800000011920929,1.0,-1.834903717041016,0.8261225819587708,1.0087811946868896,0.4040962755680084,0.7758266925811768,0.7758266925811768,0.0,72.52994537353516,57.0,43747.7265625,0.0,577.2271728515625,1.0,280.6410522460937,283.7555847167969,298.4090881347656,301.33087158203125,293.1499938964844,293.1499938964844,280.95001220703125,43842.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774478018283844,1.0,0.0,0.0,3.341686964035034,3.341709613800049,7.451176315953489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.6875,0.0,1270.1693115234375,1895.4371337890625,0.0,2240.705810546875,0.8427444696426392,1.0,0.0,3.0,1.0,0.0
17743500,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8219067454338074,0.243791252374649,0.2196430116891861,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8532353639602661,0.2746392488479614,0.2604582905769348,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8796283006668091,0.3009209334850311,0.2107972204685211,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8236124515533447,0.2452892512083053,0.2328379303216934,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6783831119537354,0.1361138373613357,0.6163944602012634,285.0221862792969,284.95001220703125,297.71600341796875,295.6041564941406,299.5019226074219,297.3385925292969,285.0335388183594,1.0,0.3612688481807709,0.7365389466285706,0.7365389466285706,1.0,1.0,-1.8485474586486816,0.8008317947387695,1.0477157831192017,0.375855952501297,0.8837206959724426,0.8837206959724426,0.0,68.95771026611328,57.0,43047.2734375,0.0,575.5530395507812,1.0,280.8894958496094,283.9316101074219,298.3903503417969,301.1185302734375,293.1499938964844,293.1499938964844,280.95001220703125,35100.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750775158405304,1.0,0.0,0.0,3.374612808227539,3.374634027481079,7.598732736369129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.64794921875,0.0,1241.6041259765625,1895.4371337890625,0.0,2032.160888671875,0.8470449447631836,1.0,0.0,3.0,1.0,0.0
17743560,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8376581072807312,0.2461780607700348,0.2215657532215118,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8701426386833191,0.276877760887146,0.2623269855976105,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8971294164657593,0.3027800023555755,0.211918219923973,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8391024470329285,0.2474113404750824,0.2346028238534927,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6936962604522705,0.1378002166748047,0.6228805184364319,285.0260009765625,284.95001220703125,297.7530822753906,295.6208190917969,299.5220642089844,297.3456115722656,285.025390625,1.0,0.359164297580719,0.7469220161437988,0.7469220161437988,1.0,1.0,-1.864352226257324,0.8092007040977478,1.0551514625549316,0.3807828724384308,0.91322922706604,0.91322922706604,0.0,64.71185302734375,45.0,43428.45703125,0.0,573.2112426757812,1.0,280.939453125,283.9100036621094,298.46954345703125,301.2406616210937,293.1499938964844,293.1499938964844,280.6499938964844,32286.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383359670639038,1.0,0.0,0.0,3.4944214820861816,3.494443416595459,8.147865742103022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.16455078125,0.0,1340.2686767578125,1895.4371337890625,0.0,1925.420166015625,0.8677433133125305,1.0,0.0,3.0,1.0,0.0
17743620,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8798903822898865,0.2500499486923218,0.2248920500278473,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9162347316741944,0.2807923257350921,0.2657757103443146,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9469228386878968,0.3057234585285187,0.2138262540102005,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8812224864959717,0.2511549293994903,0.2378768175840377,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7304958701133728,0.1409428566694259,0.6354144215583801,284.9159851074219,284.95001220703125,297.82440185546875,295.6528625488281,299.55810546875,297.3520202636719,284.9241943359375,1.0,0.3540308773517608,0.7676880955696106,0.7676880955696106,1.0,1.0,-1.893763780593872,0.8274495005607605,1.0663143396377563,0.3926947712898254,0.8302702307701111,0.8302702307701111,0.0,55.48199462890625,33.0,44555.61328125,0.0,564.3798828125,1.0,280.6586608886719,283.7940368652344,298.65118408203125,301.5658264160156,293.1499938964844,293.1499938964844,280.95001220703125,38777.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433318495750427,1.0,0.0,0.0,3.391324758529663,3.3913469314575195,7.674181574657268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.47509765625,0.0,1283.284423828125,1895.4371337890625,0.0,1968.045654296875,0.8506783246994019,1.0,0.0,3.0,1.0,0.0
17743680,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8798903822898865,0.2500499486923218,0.2248920500278473,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9162347316741944,0.2807923257350921,0.2657757103443146,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9469228386878968,0.3057234585285187,0.2138262540102005,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8812224864959717,0.2511549293994903,0.2378768175840377,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7304958701133728,0.1409428566694259,0.6354144215583801,284.9159851074219,284.95001220703125,297.82440185546875,295.6528625488281,299.55810546875,297.3520202636719,284.9241943359375,1.0,0.3540308773517608,0.7676880955696106,0.7676880955696106,1.0,1.0,-1.893763780593872,0.8274495005607605,1.0663143396377563,0.3926947712898254,0.8302702307701111,0.8302702307701111,0.0,55.48199462890625,33.0,44555.61328125,0.0,564.3798828125,1.0,280.6586608886719,283.7940368652344,298.65118408203125,301.5658264160156,293.1499938964844,293.1499938964844,280.95001220703125,38777.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433318495750427,1.0,0.0,0.0,3.391324758529663,3.3913469314575195,7.674181574657268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.47509765625,0.0,1283.284423828125,1895.4371337890625,0.0,1968.045654296875,0.8506783246994019,1.0,0.0,3.0,1.0,0.0
17743740,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9491162896156312,0.254585325717926,0.2283484190702438,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9852277040481568,0.2852935492992401,0.2694127857685089,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9990000128746032,0.3095763325691223,0.2108494937419891,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9503640532493592,0.2554261088371277,0.2413195073604583,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7826387882232666,0.1444286853075027,0.6485859751701355,285.0683288574219,284.95001220703125,297.8915405273437,295.68310546875,299.5953674316406,297.363525390625,285.0636291503906,1.0,0.3478415310382843,0.7884541749954224,0.7884541749954224,1.0,1.0,-1.917604327201844,0.8423597812652588,1.0752445459365845,0.4028799831867218,0.9826998710632324,0.9826998710632324,0.0,45.884803771972656,51.0,44881.1796875,0.0,550.3457641601562,1.0,280.9415588378906,283.913330078125,298.6672668457031,301.5504455566406,293.1499938964844,293.1499938964844,280.6499938964844,30488.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365298271179199,1.0,0.0,0.0,3.617178678512573,3.617201328277588,8.730381182431302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.73291015625,0.0,1456.0897216796875,1895.4371337890625,0.0,1910.0941162109373,0.8938984274864197,1.0,0.0,3.0,1.0,0.0
17743800,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9491162896156312,0.254585325717926,0.2283484190702438,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9852277040481568,0.2852935492992401,0.2694127857685089,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9990000128746032,0.3095763325691223,0.2108494937419891,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9503640532493592,0.2554261088371277,0.2413195073604583,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7826387882232666,0.1444286853075027,0.6485859751701355,285.0683288574219,284.95001220703125,297.8915405273437,295.68310546875,299.5953674316406,297.363525390625,285.0636291503906,1.0,0.3478415310382843,0.7884541749954224,0.7884541749954224,1.0,1.0,-1.917604327201844,0.8423597812652588,1.0752445459365845,0.4028799831867218,0.9826998710632324,0.9826998710632324,0.0,45.884803771972656,51.0,44881.1796875,0.0,550.3457641601562,1.0,280.9415588378906,283.913330078125,298.6672668457031,301.5504455566406,293.1499938964844,293.1499938964844,280.6499938964844,30488.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365298271179199,1.0,0.0,0.0,3.617178678512573,3.617201328277588,8.730381182431302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.73291015625,0.0,1456.0897216796875,1895.4371337890625,0.0,1910.0941162109373,0.8938984274864197,1.0,0.0,3.0,1.0,0.0
17743860,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9657565355300904,0.2581380605697632,0.2317896336317062,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9977268576622008,0.2891817390918731,0.2732435464859009,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.3161613345146179,0.2037297487258911,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9669318795204164,0.2591495215892792,0.2449750304222107,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7979629039764404,0.1476512998342514,0.6632708311080933,284.8944396972656,284.95001220703125,297.9541320800781,295.7113952636719,299.6280212402344,297.3720397949219,284.9013977050781,1.0,0.3510472774505615,0.7877508997917175,0.7877508997917175,1.0,1.0,-1.940859317779541,0.8535333275794983,1.0873260498046875,0.4084503948688507,0.8600619435310364,0.8600619435310364,0.0,44.99494171142578,71.0,45903.11328125,0.0,563.6723022460938,1.0,280.6580810546875,283.7374572753906,298.7593688964844,301.78289794921875,293.1499938964844,293.1499938964844,280.95001220703125,38205.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512232661247253,1.0,0.0,0.0,3.556968688964844,3.556992292404175,8.442156627097575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.8330078125,0.0,1448.191162109375,1895.4371337890625,0.0,2036.0435791015625,0.8861633539199829,1.0,0.0,3.0,1.0,0.0
17743920,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9657565355300904,0.2581380605697632,0.2317896336317062,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9977268576622008,0.2891817390918731,0.2732435464859009,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.3161613345146179,0.2037297487258911,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9669318795204164,0.2591495215892792,0.2449750304222107,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7979629039764404,0.1476512998342514,0.6632708311080933,284.8944396972656,284.95001220703125,297.9541320800781,295.7113952636719,299.6280212402344,297.3720397949219,284.9013977050781,1.0,0.3510472774505615,0.7877508997917175,0.7877508997917175,1.0,1.0,-1.940859317779541,0.8535333275794983,1.0873260498046875,0.4084503948688507,0.8600619435310364,0.8600619435310364,0.0,44.99494171142578,71.0,45903.11328125,0.0,563.6723022460938,1.0,280.6580810546875,283.7374572753906,298.7593688964844,301.78289794921875,293.1499938964844,293.1499938964844,280.95001220703125,38205.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512232661247253,1.0,0.0,0.0,3.556968688964844,3.556992292404175,8.442156627097575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.8330078125,0.0,1448.191162109375,1895.4371337890625,0.0,2036.0435791015625,0.8861633539199829,1.0,0.0,3.0,1.0,0.0
17743980,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.949544072151184,0.2624571919441223,0.2354630678892135,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9851177930831908,0.293708324432373,0.2773587107658386,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9990000128746032,0.321258008480072,0.2171540707349777,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9508747458457948,0.2634428143501282,0.248898759484291,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7870630025863647,0.1512054949998855,0.6790738701820374,285.0883483886719,284.95001220703125,298.0116882324219,295.73760986328125,299.65972900390625,297.3821716308594,285.0894775390625,1.0,0.3619503974914551,0.7870476841926575,0.7870476841926575,1.0,1.0,-1.9900039434432983,0.8768680691719055,1.1131359338760376,0.4208810925483703,1.0,1.0,0.0,48.97038269042969,91.0,46399.5234375,0.0,613.2738647460938,1.0,280.9425354003906,283.9061889648437,298.7316589355469,301.7065734863281,293.1499938964844,293.1499938964844,280.6499938964844,31516.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454781532287598,1.0,0.0,0.0,3.740956068038941,3.7409801483154297,9.338099857814086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.6953125,0.0,1602.3570556640625,1895.4371337890625,0.0,1986.460205078125,0.9222484230995178,1.0,0.0,3.0,1.0,0.0
17744040,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.949544072151184,0.2624571919441223,0.2354630678892135,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9851177930831908,0.293708324432373,0.2773587107658386,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9990000128746032,0.321258008480072,0.2171540707349777,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9508747458457948,0.2634428143501282,0.248898759484291,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7870630025863647,0.1512054949998855,0.6790738701820374,285.0883483886719,284.95001220703125,298.0116882324219,295.73760986328125,299.65972900390625,297.3821716308594,285.0894775390625,1.0,0.3619503974914551,0.7870476841926575,0.7870476841926575,1.0,1.0,-1.9900039434432983,0.8768680691719055,1.1131359338760376,0.4208810925483703,1.0,1.0,0.0,48.97038269042969,91.0,46399.5234375,0.0,613.2738647460938,1.0,280.9425354003906,283.9061889648437,298.7316589355469,301.7065734863281,293.1499938964844,293.1499938964844,280.6499938964844,31516.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454781532287598,1.0,0.0,0.0,3.740956068038941,3.7409801483154297,9.338099857814086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.6953125,0.0,1602.3570556640625,1895.4371337890625,0.0,1986.460205078125,0.9222484230995178,1.0,0.0,3.0,1.0,0.0
17744100,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9283605813980104,0.2644324004650116,0.237540066242218,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9672608971595764,0.2958896160125732,0.2796726524829864,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.992290198802948,0.3217118084430694,0.225186675786972,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.929746687412262,0.2655172646045685,0.2511008083820343,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7724557518959045,0.1529430150985717,0.6878170967102051,284.965087890625,284.95001220703125,298.0384521484375,295.7499389648437,299.6729431152344,297.3841247558594,284.9504089355469,1.0,0.3695626854896545,0.7866960167884827,0.7866960167884827,1.0,1.0,-2.01779580116272,0.8900077939033508,1.1277880668640137,0.4282419383525848,0.9694315791130066,0.9694315791130066,0.0,53.04188537597656,91.0,47973.015625,0.0,648.69384765625,1.0,280.6947326660156,283.7359924316406,298.8157958984375,301.9862976074219,293.1499938964844,293.1499938964844,280.6499938964844,32946.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558594942092896,1.0,0.0,0.0,3.792470693588257,3.7924954891204834,9.597049484000308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.8603515625,0.0,1673.7901611328125,1895.4371337890625,0.0,2076.355224609375,0.9345062375068665,1.0,0.0,3.0,1.0,0.0
17744160,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8970779180526733,0.2659935653209686,0.2393021285533905,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.935226321220398,0.2977697849273681,0.2817856669425964,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9631646275520324,0.3218416273593902,0.2254704535007476,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8984614610671997,0.2673153877258301,0.253129243850708,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7503607273101807,0.1544898748397827,0.6962003707885742,284.92535400390625,284.95001220703125,298.06378173828125,295.7616882324219,299.68365478515625,297.3828125,284.9275207519531,1.0,0.3777608573436737,0.7861547470092773,0.7861547470092773,1.0,1.0,-2.0355844497680664,0.8984271883964539,1.1371572017669678,0.4326843619346618,0.9376039505004884,0.9376039505004884,0.0,59.365116119384766,111.0,48335.44921875,0.0,684.5836791992188,1.0,280.6565246582031,283.710693359375,298.8241577148437,301.99078369140625,293.1499938964844,293.1499938964844,280.3500061035156,35458.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623277306556702,1.0,0.0,0.0,3.781092643737793,3.7811179161071777,9.539551228954224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.818359375,0.0,1679.765625,1895.4371337890625,0.0,2133.020751953125,0.9339564442634584,1.0,0.0,3.0,1.0,0.0
17744220,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8472263813018799,0.268801748752594,0.2424077838659286,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8794170022010803,0.3012967109680176,0.2857138812541961,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.901019275188446,0.3230822086334228,0.2265182584524154,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8489779829978943,0.2706924080848694,0.2569163143634796,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7133421301841736,0.1573696136474609,0.7120313048362732,284.8768615722656,284.95001220703125,298.11004638671875,295.7834167480469,299.70281982421875,297.3796691894531,284.8865966796875,1.0,0.3956431150436401,0.7850722074508667,0.7850722074508667,1.0,1.0,-2.06885027885437,0.9141475558280944,1.1547027826309204,0.4410431385040283,0.8445850610733032,0.8445850610733032,0.0,74.57920837402344,114.0,49316.1640625,0.0,765.4398803710938,1.0,280.3573913574219,283.6560363769531,298.828125,302.073486328125,293.1499938964844,293.1499938964844,280.6499938964844,41082.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746070623397827,1.0,0.0,0.0,3.5662007331848145,3.566224813461304,8.486035767418798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.11181640625,0.0,1479.0750732421875,1895.4371337890625,0.0,2241.857666015625,0.8915408253669739,1.0,0.0,3.0,1.0,0.0
17744280,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8472263813018799,0.268801748752594,0.2424077838659286,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8794170022010803,0.3012967109680176,0.2857138812541961,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.901019275188446,0.3230822086334228,0.2265182584524154,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8489779829978943,0.2706924080848694,0.2569163143634796,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7133421301841736,0.1573696136474609,0.7120313048362732,284.8768615722656,284.95001220703125,298.11004638671875,295.7834167480469,299.70281982421875,297.3796691894531,284.8865966796875,1.0,0.3956431150436401,0.7850722074508667,0.7850722074508667,1.0,1.0,-2.06885027885437,0.9141475558280944,1.1547027826309204,0.4410431385040283,0.8445850610733032,0.8445850610733032,0.0,74.57920837402344,114.0,49316.1640625,0.0,765.4398803710938,1.0,280.3573913574219,283.6560363769531,298.828125,302.073486328125,293.1499938964844,293.1499938964844,280.6499938964844,41082.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746070623397827,1.0,0.0,0.0,3.5662007331848145,3.566224813461304,8.486035767418798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.11181640625,0.0,1479.0750732421875,1895.4371337890625,0.0,2241.857666015625,0.8915408253669739,1.0,0.0,3.0,1.0,0.0
17744340,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8256055116653442,0.2727334201335907,0.2460245639085769,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8556502461433411,0.3057867884635925,0.2900735139846802,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8744458556175232,0.326296329498291,0.228715106844902,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8275940418243408,0.2749657034873962,0.2610898911952972,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6949543952941895,0.16073539853096,0.7282848954200745,285.0587463378906,284.95001220703125,298.1499938964844,295.8027648925781,299.7247619628906,297.38629150390625,285.05743408203125,1.0,0.4093021154403686,0.7839896082878113,0.7839896082878113,1.0,1.0,-2.1055970191955566,0.9315516352653505,1.174045443534851,0.4502673745155334,1.0,1.0,0.0,85.57174682617188,117.0,49610.25390625,0.0,836.82958984375,1.0,280.6428527832031,283.8113098144531,298.7894287109375,301.9703063964844,293.1499938964844,293.1499938964844,280.3500061035156,31857.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672001719474792,1.0,0.0,0.0,3.74455451965332,3.7445785999298096,9.356073178423684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.869140625,0.0,1609.1373291015625,1895.4371337890625,0.0,2176.01611328125,0.9236246347427368,1.0,0.0,3.0,1.0,0.0
17744400,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8256055116653442,0.2727334201335907,0.2460245639085769,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8556502461433411,0.3057867884635925,0.2900735139846802,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8744458556175232,0.326296329498291,0.228715106844902,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8275940418243408,0.2749657034873962,0.2610898911952972,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6949543952941895,0.16073539853096,0.7282848954200745,285.0587463378906,284.95001220703125,298.1499938964844,295.8027648925781,299.7247619628906,297.38629150390625,285.05743408203125,1.0,0.4093021154403686,0.7839896082878113,0.7839896082878113,1.0,1.0,-2.1055970191955566,0.9315516352653505,1.174045443534851,0.4502673745155334,1.0,1.0,0.0,85.57174682617188,117.0,49610.25390625,0.0,836.82958984375,1.0,280.6428527832031,283.8113098144531,298.7894287109375,301.9703063964844,293.1499938964844,293.1499938964844,280.3500061035156,31857.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672001719474792,1.0,0.0,0.0,3.74455451965332,3.7445785999298096,9.356073178423684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.869140625,0.0,1609.1373291015625,1895.4371337890625,0.0,2176.01611328125,0.9236246347427368,1.0,0.0,3.0,1.0,0.0
17744460,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.812582790851593,0.275386780500412,0.2491145730018615,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8422638177871704,0.3093883395195007,0.2941164672374725,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8589802980422974,0.3287177383899688,0.2308818250894546,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8152163028717041,0.2784363329410553,0.2649856209754944,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6845032572746277,0.1634950190782547,0.7432790398597717,284.9069519042969,284.95001220703125,298.17987060546875,295.81842041015625,299.737548828125,297.38458251953125,284.9108581542969,1.0,0.4204488396644592,0.7827507853507996,0.7827507853507996,1.0,1.0,-2.1394617557525635,0.9475244879722596,1.1919373273849487,0.4588570296764374,0.8993561267852783,0.8993561267852783,0.0,94.09716033935548,105.0,51039.109375,0.0,898.8495483398438,1.0,280.3572692871094,283.6410522460937,298.8640441894531,302.2054138183594,293.1499938964844,293.1499938964844,280.6499938964844,37323.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807837724685669,1.0,0.0,0.0,3.7119200229644775,3.711945056915283,9.193703931487108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.75244140625,0.0,1613.222900390625,1895.4371337890625,0.0,2297.180419921875,0.9200164675712584,1.0,0.0,3.0,1.0,0.0
17744520,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.812582790851593,0.275386780500412,0.2491145730018615,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8422638177871704,0.3093883395195007,0.2941164672374725,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8589802980422974,0.3287177383899688,0.2308818250894546,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8152163028717041,0.2784363329410553,0.2649856209754944,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6845032572746277,0.1634950190782547,0.7432790398597717,284.9069519042969,284.95001220703125,298.17987060546875,295.81842041015625,299.737548828125,297.38458251953125,284.9108581542969,1.0,0.4204488396644592,0.7827507853507996,0.7827507853507996,1.0,1.0,-2.1394617557525635,0.9475244879722596,1.1919373273849487,0.4588570296764374,0.8993561267852783,0.8993561267852783,0.0,94.09716033935548,105.0,51039.109375,0.0,898.8495483398438,1.0,280.3572692871094,283.6410522460937,298.8640441894531,302.2054138183594,293.1499938964844,293.1499938964844,280.6499938964844,37323.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807837724685669,1.0,0.0,0.0,3.7119200229644775,3.711945056915283,9.193703931487108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.75244140625,0.0,1613.222900390625,1895.4371337890625,0.0,2297.180419921875,0.9200164675712584,1.0,0.0,3.0,1.0,0.0
17744580,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8132780194282532,0.2783637940883636,0.2515924870967865,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8433831930160522,0.3131101727485657,0.2975006699562073,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8591442108154297,0.3315328657627105,0.2326965928077697,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8164850473403931,0.2819748818874359,0.2682215273380279,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.6864539980888367,0.1660370975732803,0.7546916604042053,285.0846862792969,284.95001220703125,298.1967163085937,295.8294677734375,299.74481201171875,297.3833312988281,285.0854187011719,1.0,0.4246409833431244,0.7815120220184326,0.7815120220184326,1.0,1.0,-2.1662757396698,0.960139274597168,1.2061365842819214,0.4655583798885345,1.0,1.0,0.0,95.77811431884766,93.0,50879.97265625,0.0,930.5482788085938,1.0,280.6435852050781,283.8123474121094,298.8236083984375,302.0928955078125,293.1499938964844,293.1499938964844,280.3500061035156,33151.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756063938140869,1.0,0.0,0.0,3.836717367172241,3.836742877960205,9.822293804973017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1640625,0.0,1728.5858154296875,1895.4371337890625,0.0,2250.783447265625,0.9450671672821044,1.0,0.0,3.0,1.0,0.0
17744640,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8132780194282532,0.2783637940883636,0.2515924870967865,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8433831930160522,0.3131101727485657,0.2975006699562073,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8591442108154297,0.3315328657627105,0.2326965928077697,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8164850473403931,0.2819748818874359,0.2682215273380279,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.6864539980888367,0.1660370975732803,0.7546916604042053,285.0846862792969,284.95001220703125,298.1967163085937,295.8294677734375,299.74481201171875,297.3833312988281,285.0854187011719,1.0,0.4246409833431244,0.7815120220184326,0.7815120220184326,1.0,1.0,-2.1662757396698,0.960139274597168,1.2061365842819214,0.4655583798885345,1.0,1.0,0.0,95.77811431884766,93.0,50879.97265625,0.0,930.5482788085938,1.0,280.6435852050781,283.8123474121094,298.8236083984375,302.0928955078125,293.1499938964844,293.1499938964844,280.3500061035156,33151.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756063938140869,1.0,0.0,0.0,3.836717367172241,3.836742877960205,9.822293804973017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1640625,0.0,1728.5858154296875,1895.4371337890625,0.0,2250.783447265625,0.9450671672821044,1.0,0.0,3.0,1.0,0.0
17744700,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8177239894866943,0.2795813679695129,0.2528348565101623,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8481765389442444,0.3147698938846588,0.2991679012775421,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8637351989746094,0.3327138423919678,0.2336177378892898,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8211377859115601,0.2835571765899658,0.269802451133728,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6911255121231079,0.1671486049890518,0.7598810791969299,284.9444274902344,284.95001220703125,298.2005310058594,295.8333435058594,299.7453918457031,297.38104248046875,284.9298095703125,1.0,0.4251211583614349,0.7808926105499268,0.7808926105499268,1.0,1.0,-2.1790125370025635,0.9661132097244264,1.2128993272781372,0.4687870144844055,0.9681129455566406,0.9681129455566406,0.0,94.5671844482422,93.0,52136.60546875,0.0,938.3857421875,1.0,280.3929443359375,283.6326904296875,298.8882141113281,302.3385925292969,293.1499938964844,293.1499938964844,280.3500061035156,34233.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843502163887024,1.0,0.0,0.0,3.8671491146087646,3.867175102233887,9.978726893677958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1806640625,0.0,1774.4384765625,1895.4371337890625,0.0,2329.284912109375,0.952247142791748,1.0,0.0,3.0,1.0,0.0
17744760,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8229120969772339,0.2803795337677002,0.25360968708992,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8540577292442322,0.3160889148712158,0.3004502654075622,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8694194555282593,0.3335148394107818,0.2342111468315124,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8266934752464294,0.2848255932331085,0.271028995513916,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6966435313224792,0.1680312901735305,0.763861358165741,284.9052124023437,284.95001220703125,298.2014465332031,295.8362121582031,299.74285888671875,297.37548828125,284.9075012207031,1.0,0.4246758222579956,0.7802374362945557,0.7802374362945557,1.0,1.0,-2.1884541511535645,0.9704996347427368,1.2179545164108276,0.4711646735668182,0.9295581579208374,0.9295581579208374,0.0,92.69288635253906,81.0,52205.71875,0.0,940.5985107421876,1.0,280.35601806640625,283.61248779296875,298.8812561035156,302.30401611328125,293.1499938964844,293.1499938964844,280.04998779296875,36863.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887111902236938,1.0,0.0,0.0,3.829293727874756,3.829319715499878,9.78432012743724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.6796875,0.0,1748.7213134765625,1895.4371337890625,0.0,2368.694091796875,0.9457136988639832,1.0,0.0,3.0,1.0,0.0
17744820,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8375893831253052,0.2818240821361542,0.2546662092208862,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8710337281227112,0.3185130357742309,0.3025158941745758,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8861344456672668,0.3349657952785492,0.2350392490625381,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8423138856887817,0.2871527671813965,0.2730072438716888,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.711571991443634,0.1695637255907058,0.7698148488998413,284.87164306640625,284.95001220703125,298.1949768066406,295.83892822265625,299.7333984375,297.3632507324219,284.8796081542969,1.0,0.4216729402542114,0.7789270877838135,0.7789270877838135,1.0,1.0,-2.202728033065796,0.977076292037964,1.2256518602371216,0.4746584296226501,0.836395263671875,0.836395263671875,0.0,86.95511627197266,69.0,52557.4375,0.0,933.0606689453124,1.0,280.0572509765625,283.57891845703125,298.8632507324219,302.322265625,293.1499938964844,293.1499938964844,280.3500061035156,42079.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966241836547852,1.0,0.0,0.0,3.561347961425781,3.5613722801208496,8.462956770927121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.86279296875,0.0,1481.142822265625,1895.4371337890625,0.0,2440.601806640625,0.8915227651596069,1.0,0.0,3.0,1.0,0.0
17744880,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8375893831253052,0.2818240821361542,0.2546662092208862,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8710337281227112,0.3185130357742309,0.3025158941745758,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8861344456672668,0.3349657952785492,0.2350392490625381,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8423138856887817,0.2871527671813965,0.2730072438716888,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.711571991443634,0.1695637255907058,0.7698148488998413,284.87164306640625,284.95001220703125,298.1949768066406,295.83892822265625,299.7333984375,297.3632507324219,284.8796081542969,1.0,0.4216729402542114,0.7789270877838135,0.7789270877838135,1.0,1.0,-2.202728033065796,0.977076292037964,1.2256518602371216,0.4746584296226501,0.836395263671875,0.836395263671875,0.0,86.95511627197266,69.0,52557.4375,0.0,933.0606689453124,1.0,280.0572509765625,283.57891845703125,298.8632507324219,302.322265625,293.1499938964844,293.1499938964844,280.3500061035156,42079.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966241836547852,1.0,0.0,0.0,3.561347961425781,3.5613722801208496,8.462956770927121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.86279296875,0.0,1481.142822265625,1895.4371337890625,0.0,2440.601806640625,0.8915227651596069,1.0,0.0,3.0,1.0,0.0
17744940,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8639695644378662,0.2845495641231537,0.2564883828163147,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9005180597305298,0.3219009041786194,0.305109828710556,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9163010716438292,0.3376128077507019,0.2364092022180557,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8696432113647461,0.2903472781181335,0.2754424810409546,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7338274717330933,0.1715645492076873,0.7764735817909241,285.0258483886719,284.95001220703125,298.1781921386719,295.8379211425781,299.724853515625,297.3608093261719,285.0235900878906,1.0,0.416965901851654,0.7776167392730713,0.7776167392730713,1.0,1.0,-2.220595598220825,0.9854015111923218,1.2351940870285034,0.4789565503597259,0.9632562398910522,0.9632562398910522,0.0,78.43373107910156,57.0,52359.3515625,0.0,918.3850708007812,1.0,280.3426818847656,283.7202453613281,298.8127746582031,302.1766967773437,293.1499938964844,293.1499938964844,280.04998779296875,32877.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870804071426392,1.0,0.0,0.0,3.707533836364746,3.7075579166412354,9.17198974548228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.9208984375,0.0,1574.39404296875,1895.4371337890625,0.0,2353.93798828125,0.9158431887626648,1.0,0.0,3.0,1.0,0.0
