time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8639695644378662,0.2845495641231537,0.2564883828163147,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9005180597305298,0.3219009041786194,0.305109828710556,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9163010716438292,0.3376128077507019,0.2364092022180557,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8696432113647461,0.2903472781181335,0.2754424810409546,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7338274717330933,0.1715645492076873,0.7764735817909241,285.0258483886719,284.95001220703125,298.1781921386719,295.8379211425781,299.724853515625,297.3608093261719,285.0235900878906,1.0,0.416965901851654,0.7776167392730713,0.7776167392730713,1.0,1.0,-2.220595598220825,0.9854015111923218,1.2351940870285034,0.4789565503597259,0.9632562398910522,0.9632562398910522,0.0,78.43373107910156,57.0,52359.3515625,0.0,918.3850708007812,1.0,280.3426818847656,283.7202453613281,298.8127746582031,302.1766967773437,293.1499938964844,293.1499938964844,280.04998779296875,32877.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870804071426392,1.0,0.0,0.0,3.707533836364746,3.7075579166412354,9.17198974548228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.9208984375,0.0,1574.39404296875,1895.4371337890625,0.0,2353.93798828125,0.9158431887626648,1.0,0.0,3.0,1.0,0.0
17745060,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.902346968650818,0.2863092720508575,0.2579799294471741,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9457266926765442,0.3246269524097442,0.3075110614299774,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9612493515014648,0.3394337892532348,0.2375834286212921,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.909433126449585,0.2929420471191406,0.2777021527290344,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7649294137954712,0.1732026040554046,0.782572329044342,284.8985595703125,284.95001220703125,298.15203857421875,295.8334045410156,299.7090148925781,297.3528747558594,284.9039306640625,1.0,0.4111813306808471,0.7765149474143982,0.7765149474143982,1.0,1.0,-2.236727237701416,0.9929187297821044,1.243808388710022,0.4828961193561554,0.8593312501907349,0.8593312501907349,0.0,68.86353302001953,45.0,53124.50390625,0.0,897.7415771484375,1.0,280.05712890625,283.5898742675781,298.86199951171875,302.34576416015625,293.1499938964844,293.1499938964844,280.3500061035156,39200.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971327304840088,1.0,0.0,0.0,3.5898685455322266,3.589892625808716,8.599049010626914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.8798828125,0.0,1490.847412109375,1895.4371337890625,0.0,2445.23974609375,0.8946644067764282,1.0,0.0,3.0,1.0,0.0
17745120,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.902346968650818,0.2863092720508575,0.2579799294471741,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9457266926765442,0.3246269524097442,0.3075110614299774,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9612493515014648,0.3394337892532348,0.2375834286212921,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.909433126449585,0.2929420471191406,0.2777021527290344,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7649294137954712,0.1732026040554046,0.782572329044342,284.8985595703125,284.95001220703125,298.15203857421875,295.8334045410156,299.7090148925781,297.3528747558594,284.9039306640625,1.0,0.4111813306808471,0.7765149474143982,0.7765149474143982,1.0,1.0,-2.236727237701416,0.9929187297821044,1.243808388710022,0.4828961193561554,0.8593312501907349,0.8593312501907349,0.0,68.86353302001953,45.0,53124.50390625,0.0,897.7415771484375,1.0,280.05712890625,283.5898742675781,298.86199951171875,302.34576416015625,293.1499938964844,293.1499938964844,280.3500061035156,39200.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971327304840088,1.0,0.0,0.0,3.5898685455322266,3.589892625808716,8.599049010626914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.8798828125,0.0,1490.847412109375,1895.4371337890625,0.0,2445.23974609375,0.8946644067764282,1.0,0.0,3.0,1.0,0.0
17745180,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.96097594499588,0.2887695729732513,0.2595764398574829,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.99733704328537,0.3278676569461822,0.3099769651889801,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.3421832919120788,0.2315350621938705,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9688198566436768,0.2959842383861542,0.2800058126449585,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8103539943695068,0.1750863939523697,0.7886576056480408,285.0362548828125,284.95001220703125,298.11737060546875,295.82568359375,299.6925048828125,297.3506164550781,285.0318908691406,1.0,0.4043788909912109,0.7754131555557251,0.7754131555557251,1.0,1.0,-2.246869802474976,0.997550368309021,1.2493194341659546,0.4853393137454986,0.9874389171600342,0.9874389171600342,0.0,59.113014221191406,65.0,52826.45703125,0.0,869.3571166992188,1.0,280.3429260253906,283.71826171875,298.8106994628906,302.2101745605469,293.1499938964844,293.1499938964844,280.04998779296875,32271.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901337146759033,1.0,0.0,0.0,3.745600461959839,3.7456247806549072,9.361300499222124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.578125,0.0,1613.5245361328125,1895.4371337890625,0.0,2381.583740234375,0.9239891767501832,1.0,0.0,3.0,1.0,0.0
17745240,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.96097594499588,0.2887695729732513,0.2595764398574829,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.99733704328537,0.3278676569461822,0.3099769651889801,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.3421832919120788,0.2315350621938705,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9688198566436768,0.2959842383861542,0.2800058126449585,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8103539943695068,0.1750863939523697,0.7886576056480408,285.0362548828125,284.95001220703125,298.11737060546875,295.82568359375,299.6925048828125,297.3506164550781,285.0318908691406,1.0,0.4043788909912109,0.7754131555557251,0.7754131555557251,1.0,1.0,-2.246869802474976,0.997550368309021,1.2493194341659546,0.4853393137454986,0.9874389171600342,0.9874389171600342,0.0,59.113014221191406,65.0,52826.45703125,0.0,869.3571166992188,1.0,280.3429260253906,283.71826171875,298.8106994628906,302.2101745605469,293.1499938964844,293.1499938964844,280.04998779296875,32271.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901337146759033,1.0,0.0,0.0,3.745600461959839,3.7456247806549072,9.361300499222124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.578125,0.0,1613.5245361328125,1895.4371337890625,0.0,2381.583740234375,0.9239891767501832,1.0,0.0,3.0,1.0,0.0
17745300,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.969438374042511,0.2895602285861969,0.2605015635490417,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.329749196767807,0.3065169751644134,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.344456285238266,0.2263924032449722,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9771783351898192,0.2972188591957092,0.281306117773056,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8174727559089661,0.1758569777011871,0.792410671710968,284.87042236328125,284.95001220703125,298.0971069335937,295.8206787109375,299.6831359863281,297.34991455078125,284.8592834472656,1.0,0.4049176573753357,0.7748622298240662,0.7748622298240662,1.0,1.0,-2.251746416091919,1.0007072687149048,1.2510391473770142,0.4825522303581238,0.8793675303459167,0.8793675303459167,0.0,57.91889572143555,65.0,53537.7109375,0.0,866.3760375976562,1.0,280.09820556640625,283.5362243652344,298.8629455566406,302.4186096191406,293.1499938964844,293.1499938964844,280.04998779296875,36616.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976480722427368,1.0,0.0,0.0,3.730757474899292,3.7307825088500977,9.287253988077282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8662109375,0.0,1629.60205078125,1895.4371337890625,0.0,2449.94189453125,0.9214290380477904,1.0,0.0,3.0,1.0,0.0
17745360,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.956097424030304,0.2900647222995758,0.2611097693443298,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9950490593910216,0.3315488398075104,0.3134056329727173,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.3464791178703308,0.2362927943468094,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9650432467460632,0.2982741594314575,0.2824267446994781,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8073331117630005,0.1764914244413375,0.7958638668060303,284.88092041015625,284.95001220703125,298.0750732421875,295.8149719238281,299.672119140625,297.3477478027344,284.8881225585937,1.0,0.4068728685379028,0.7743678689002991,0.7743678689002991,1.0,1.0,-2.24957537651062,0.9983624815940856,1.2512130737304688,0.4869721233844757,0.8580147624015808,0.8580147624015808,0.0,60.33528518676758,85.0,53260.27734375,0.0,884.6449584960938,1.0,280.05792236328125,283.5706787109375,298.842041015625,302.3409118652344,293.1499938964844,293.1499938964844,280.3500061035156,39528.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999216318130493,1.0,0.0,0.0,3.61828351020813,3.618308067321777,8.735715937291388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.166015625,0.0,1524.3369140625,1895.4371337890625,0.0,2470.708740234375,0.9008967280387878,1.0,0.0,3.0,1.0,0.0
17745420,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9380673766136168,0.2923309206962585,0.2629722952842712,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9817438125610352,0.3340113461017608,0.3161027431488037,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9935929179191588,0.3485651612281799,0.2439407110214233,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9484469294548036,0.3011649250984192,0.2850943803787231,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7940900325775146,0.17824088037014,0.803789496421814,285.056396484375,284.95001220703125,298.026123046875,295.8015441894531,299.6480407714844,297.3427429199219,285.05596923828125,1.0,0.4171764254570007,0.7733791470527649,0.7733791470527649,1.0,1.0,-2.29604434967041,1.0207964181900024,1.2752480506896973,0.4972969591617584,1.0,1.0,0.0,65.0136947631836,105.0,53560.69921875,0.0,941.2110595703124,1.0,280.34234619140625,283.72967529296875,298.7909240722656,302.2239685058594,293.1499938964844,293.1499938964844,280.04998779296875,32248.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934361696243286,1.0,0.0,0.0,3.7801904678344727,3.780215263366699,9.53499920797185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.576171875,0.0,1653.8251953125,1895.4371337890625,0.0,2411.571533203125,0.9318422675132751,1.0,0.0,3.0,1.0,0.0
17745480,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9380673766136168,0.2923309206962585,0.2629722952842712,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9817438125610352,0.3340113461017608,0.3161027431488037,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9935929179191588,0.3485651612281799,0.2439407110214233,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9484469294548036,0.3011649250984192,0.2850943803787231,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7940900325775146,0.17824088037014,0.803789496421814,285.056396484375,284.95001220703125,298.026123046875,295.8015441894531,299.6480407714844,297.3427429199219,285.05596923828125,1.0,0.4171764254570007,0.7733791470527649,0.7733791470527649,1.0,1.0,-2.29604434967041,1.0207964181900024,1.2752480506896973,0.4972969591617584,1.0,1.0,0.0,65.0136947631836,105.0,53560.69921875,0.0,941.2110595703124,1.0,280.34234619140625,283.72967529296875,298.7909240722656,302.2239685058594,293.1499938964844,293.1499938964844,280.04998779296875,32248.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934361696243286,1.0,0.0,0.0,3.7801904678344727,3.780215263366699,9.53499920797185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.576171875,0.0,1653.8251953125,1895.4371337890625,0.0,2411.571533203125,0.9318422675132751,1.0,0.0,3.0,1.0,0.0
17745540,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8828262686729431,0.2933738827705383,0.2647643089294433,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9261949062347412,0.3359270989894867,0.3186300694942474,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9398993253707886,0.3485877215862274,0.2444301545619964,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8925023674964905,0.3032417595386505,0.2878286838531494,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7519183158874512,0.1794100254774093,0.812346875667572,284.8924560546875,284.95001220703125,297.97137451171875,295.78564453125,299.6165466308594,297.3296813964844,284.8962097167969,1.0,0.4303788840770721,0.7723904252052307,0.7723904252052307,1.0,1.0,-2.314382076263428,1.0294137001037598,1.2849684953689575,0.5017110705375671,0.8950434327125549,0.8950434327125549,0.0,78.2714614868164,125.0,54651.62109375,0.0,1012.5533447265624,1.0,280.0562744140625,283.5549621582031,298.8279113769531,302.4092102050781,293.1499938964844,293.1499938964844,280.3500061035156,37913.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061747550964355,1.0,0.0,0.0,3.7297980785369873,3.729823112487793,9.282478004024596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.95703125,0.0,1638.40185546875,1895.4371337890625,0.0,2528.011962890625,0.924330711364746,1.0,0.0,3.0,1.0,0.0
17745600,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8828262686729431,0.2933738827705383,0.2647643089294433,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9261949062347412,0.3359270989894867,0.3186300694942474,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9398993253707886,0.3485877215862274,0.2444301545619964,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8925023674964905,0.3032417595386505,0.2878286838531494,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7519183158874512,0.1794100254774093,0.812346875667572,284.8924560546875,284.95001220703125,297.97137451171875,295.78564453125,299.6165466308594,297.3296813964844,284.8962097167969,1.0,0.4303788840770721,0.7723904252052307,0.7723904252052307,1.0,1.0,-2.314382076263428,1.0294137001037598,1.2849684953689575,0.5017110705375671,0.8950434327125549,0.8950434327125549,0.0,78.2714614868164,125.0,54651.62109375,0.0,1012.5533447265624,1.0,280.0562744140625,283.5549621582031,298.8279113769531,302.4092102050781,293.1499938964844,293.1499938964844,280.3500061035156,37913.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061747550964355,1.0,0.0,0.0,3.7297980785369873,3.729823112487793,9.282478004024596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.95703125,0.0,1638.40185546875,1895.4371337890625,0.0,2528.011962890625,0.924330711364746,1.0,0.0,3.0,1.0,0.0
17745660,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8417511582374573,0.29494309425354,0.2665006518363952,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8801243305206299,0.3384106755256653,0.3213383257389068,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8904449939727783,0.3500314652919769,0.2455737143754959,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8511518239974976,0.3057130575180053,0.2905653715133667,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7195199131965637,0.1807027161121368,0.8205286264419556,285.0538330078125,284.95001220703125,297.9117126464844,295.767578125,299.58660888671875,297.3233337402344,285.0534973144531,1.0,0.4454644322395324,0.7707273960113525,0.7707273960113525,1.0,1.0,-2.334204912185669,1.0386136770248413,1.295591115951538,0.5063068866729736,1.0,1.0,0.0,94.17534637451172,143.0,54276.28125,0.0,1096.72021484375,1.0,280.34356689453125,283.71710205078125,298.75927734375,302.2493591308594,293.1499938964844,293.1499938964844,280.04998779296875,33301.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005340695381165,1.0,0.0,0.0,3.845233917236328,3.845259428024292,9.865948413789738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.69140625,0.0,1740.1451416015625,1895.4371337890625,0.0,2476.308837890625,0.9470991492271424,1.0,0.0,3.0,1.0,0.0
17745720,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8417511582374573,0.29494309425354,0.2665006518363952,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8801243305206299,0.3384106755256653,0.3213383257389068,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8904449939727783,0.3500314652919769,0.2455737143754959,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8511518239974976,0.3057130575180053,0.2905653715133667,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7195199131965637,0.1807027161121368,0.8205286264419556,285.0538330078125,284.95001220703125,297.9117126464844,295.767578125,299.58660888671875,297.3233337402344,285.0534973144531,1.0,0.4454644322395324,0.7707273960113525,0.7707273960113525,1.0,1.0,-2.334204912185669,1.0386136770248413,1.295591115951538,0.5063068866729736,1.0,1.0,0.0,94.17534637451172,143.0,54276.28125,0.0,1096.72021484375,1.0,280.34356689453125,283.71710205078125,298.75927734375,302.2493591308594,293.1499938964844,293.1499938964844,280.04998779296875,33301.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005340695381165,1.0,0.0,0.0,3.845233917236328,3.845259428024292,9.865948413789738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.69140625,0.0,1740.1451416015625,1895.4371337890625,0.0,2476.308837890625,0.9470991492271424,1.0,0.0,3.0,1.0,0.0
17745780,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8106780052185059,0.2954821288585663,0.2679532468318939,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8467027544975281,0.3402064740657806,0.3239575028419494,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8553091883659363,0.3509371280670166,0.2468878477811813,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8206442594528198,0.3075262904167175,0.2931860089302063,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6914012432098389,0.1815437376499176,0.8282543420791626,284.89111328125,284.95001220703125,297.8480834960937,295.74755859375,299.5517578125,297.3116149902344,284.8942565917969,1.0,0.4609348177909851,0.7690643072128296,0.7690643072128296,1.0,1.0,-2.353109836578369,1.047332763671875,1.3057771921157837,0.5107764005661011,0.9080646634101868,0.9080646634101868,0.0,111.45375061035156,131.0,55354.54296875,0.0,1186.744873046875,1.0,280.0566711425781,283.5420837402344,298.7849426269531,302.4120788574219,293.1499938964844,293.1499938964844,279.75,38000.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120880722999573,1.0,0.0,0.0,3.792904138565064,3.7929298877716064,9.599243639968336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.06640625,0.0,1713.5950927734375,1895.4371337890625,0.0,2582.435791015625,0.9384714365005492,1.0,0.0,3.0,1.0,0.0
17745840,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8106780052185059,0.2954821288585663,0.2679532468318939,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8467027544975281,0.3402064740657806,0.3239575028419494,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8553091883659363,0.3509371280670166,0.2468878477811813,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8206442594528198,0.3075262904167175,0.2931860089302063,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6914012432098389,0.1815437376499176,0.8282543420791626,284.89111328125,284.95001220703125,297.8480834960937,295.74755859375,299.5517578125,297.3116149902344,284.8942565917969,1.0,0.4609348177909851,0.7690643072128296,0.7690643072128296,1.0,1.0,-2.353109836578369,1.047332763671875,1.3057771921157837,0.5107764005661011,0.9080646634101868,0.9080646634101868,0.0,111.45375061035156,131.0,55354.54296875,0.0,1186.744873046875,1.0,280.0566711425781,283.5420837402344,298.7849426269531,302.4120788574219,293.1499938964844,293.1499938964844,279.75,38000.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120880722999573,1.0,0.0,0.0,3.792904138565064,3.7929298877716064,9.599243639968336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.06640625,0.0,1713.5950927734375,1895.4371337890625,0.0,2582.435791015625,0.9384714365005492,1.0,0.0,3.0,1.0,0.0
17745900,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8028619289398193,0.2955179214477539,0.2682167887687683,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.8394854068756104,0.3408965766429901,0.3248477578163147,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.8475297689437866,0.3512117564678192,0.2472504526376724,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.8137437701225281,0.3082303702831268,0.2940883338451385,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.6847679018974304,0.1817986071109771,0.8304831981658936,284.79656982421875,284.95001220703125,297.8150634765625,295.7369079589844,299.5329895019531,297.3042907714844,284.7964782714844,1.0,0.4645940661430359,0.7682327628135681,0.7682327628135681,1.0,1.0,-2.358697891235352,1.0498322248458862,1.3088657855987549,0.5120230317115784,0.8116105794906616,0.8116105794906616,0.0,116.24979400634766,131.0,55824.15625,0.0,1212.371826171875,1.0,279.7975158691406,283.4354248046875,298.7904968261719,302.5280456542969,293.1499938964844,293.1499938964844,279.75,42998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183870315551758,1.0,0.0,0.0,3.663229942321777,3.663255453109741,8.954094141699898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.193359375,0.0,1600.4921875,1895.4371337890625,0.0,2640.632568359375,0.9102636575698853,1.0,0.0,3.0,1.0,0.0
17745960,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7993282079696655,0.2956969141960144,0.2683350741863251,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8365717530250549,0.3416723608970642,0.3255747258663177,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8442185521125793,0.3516198098659515,0.2475085407495498,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8108989596366882,0.3090066909790039,0.2948269248008728,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6819616556167603,0.1820799112319946,0.8319597244262695,284.8803405761719,284.95001220703125,297.7813720703125,295.7258605957031,299.5145263671875,297.29803466796875,284.8857116699219,1.0,0.4665751159191131,0.7674799561500549,0.7674799561500549,1.0,1.0,-2.362684488296509,1.0515884160995483,1.3110960721969604,0.5128257870674133,0.8291381001472473,0.8291381001472473,0.0,118.53075408935548,119.0,55466.0625,0.0,1226.135986328125,1.0,279.7579345703125,283.5277404785156,298.7434997558594,302.3904724121094,293.1499938964844,293.1499938964844,280.04998779296875,41891.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184614181518555,1.0,0.0,0.0,3.513500690460205,3.5135245323181152,8.237082624873437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.7158203125,0.0,1428.9752197265625,1895.4371337890625,0.0,2641.3212890625,0.8810712695121765,1.0,0.0,3.0,1.0,0.0
17746020,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8028224110603333,0.2972200810909271,0.269390195608139,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8405462503433228,0.3441475629806518,0.3276265561580658,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8477991819381714,0.3535499572753906,0.2486143112182617,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8149825930595398,0.3114027678966522,0.2968233525753021,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6852911710739136,0.1832001358270645,0.836027204990387,285.0086669921875,284.95001220703125,297.7124938964844,295.70281982421875,299.48272705078125,297.29608154296875,285.006591796875,1.0,0.4670639336109161,0.7659742832183838,0.7659742832183838,1.0,1.0,-2.3750250339508057,1.0572052001953125,1.3178198337554932,0.5155069828033447,0.9350423216819764,0.9350423216819764,0.0,117.4679946899414,107.0,55079.66015625,0.0,1236.15087890625,1.0,280.0418395996094,283.6540832519531,298.6775207519531,302.2178649902344,293.1499938964844,293.1499938964844,279.75,33362.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091439008712769,1.0,0.0,0.0,3.646001100540161,3.646024703979492,8.870066494637285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.078125,0.0,1509.0137939453125,1895.4371337890625,0.0,2555.311767578125,0.9023113250732422,1.0,0.0,3.0,1.0,0.0
17746080,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8028224110603333,0.2972200810909271,0.269390195608139,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8405462503433228,0.3441475629806518,0.3276265561580658,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8477991819381714,0.3535499572753906,0.2486143112182617,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8149825930595398,0.3114027678966522,0.2968233525753021,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6852911710739136,0.1832001358270645,0.836027204990387,285.0086669921875,284.95001220703125,297.7124938964844,295.70281982421875,299.48272705078125,297.29608154296875,285.006591796875,1.0,0.4670639336109161,0.7659742832183838,0.7659742832183838,1.0,1.0,-2.3750250339508057,1.0572052001953125,1.3178198337554932,0.5155069828033447,0.9350423216819764,0.9350423216819764,0.0,117.4679946899414,107.0,55079.66015625,0.0,1236.15087890625,1.0,280.0418395996094,283.6540832519531,298.6775207519531,302.2178649902344,293.1499938964844,293.1499938964844,279.75,33362.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091439008712769,1.0,0.0,0.0,3.646001100540161,3.646024703979492,8.870066494637285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.078125,0.0,1509.0137939453125,1895.4371337890625,0.0,2555.311767578125,0.9023113250732422,1.0,0.0,3.0,1.0,0.0
17746140,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8127285838127136,0.297867476940155,0.2700033187866211,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8512349724769592,0.3459832072257995,0.3293375670909881,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8582237362861633,0.3547100722789764,0.2494329214096069,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8252931237220764,0.3132236301898956,0.2985046207904815,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6946914792060852,0.1840340346097946,0.8392519950866699,284.9057312011719,284.95001220703125,297.6423034667969,295.6787109375,299.4471740722656,297.2884521484375,284.9096984863281,1.0,0.4643389582633972,0.7644686698913574,0.7644686698913574,1.0,1.0,-2.384700059890747,1.0615110397338867,1.32318913936615,0.5176073312759399,0.8424991369247437,0.8424991369247437,0.0,112.393310546875,95.0,55560.67578125,0.0,1226.8193359375,1.0,279.7578125,283.5491638183594,298.701171875,302.343505859375,293.1499938964844,293.1499938964844,280.04998779296875,39424.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177955746650696,1.0,0.0,0.0,3.500372171401977,3.500395536422729,8.175640004992601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6591796875,0.0,1397.5574951171875,1895.4371337890625,0.0,2635.1591796875,0.8752986192703247,1.0,0.0,3.0,1.0,0.0
17746200,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8127285838127136,0.297867476940155,0.2700033187866211,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8512349724769592,0.3459832072257995,0.3293375670909881,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8582237362861633,0.3547100722789764,0.2494329214096069,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8252931237220764,0.3132236301898956,0.2985046207904815,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6946914792060852,0.1840340346097946,0.8392519950866699,284.9057312011719,284.95001220703125,297.6423034667969,295.6787109375,299.4471740722656,297.2884521484375,284.9096984863281,1.0,0.4643389582633972,0.7644686698913574,0.7644686698913574,1.0,1.0,-2.384700059890747,1.0615110397338867,1.32318913936615,0.5176073312759399,0.8424991369247437,0.8424991369247437,0.0,112.393310546875,95.0,55560.67578125,0.0,1226.8193359375,1.0,279.7578125,283.5491638183594,298.701171875,302.343505859375,293.1499938964844,293.1499938964844,280.04998779296875,39424.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177955746650696,1.0,0.0,0.0,3.500372171401977,3.500395536422729,8.175640004992601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6591796875,0.0,1397.5574951171875,1895.4371337890625,0.0,2635.1591796875,0.8752986192703247,1.0,0.0,3.0,1.0,0.0
17746260,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.82841956615448,0.2993256449699402,0.2707769870758056,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8691881895065308,0.3484170436859131,0.3311182558536529,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8760631680488586,0.3566041886806488,0.2503470480442047,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8418892025947571,0.3155850768089294,0.3002342879772186,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7100005745887756,0.1852151453495025,0.8424490690231323,285.0166320800781,284.95001220703125,297.5717468261719,295.65380859375,299.4151916503906,297.2875671386719,285.0138244628906,1.0,0.459617406129837,0.7630808353424072,0.7630808353424072,1.0,1.0,-2.39478087425232,1.0660548210144043,1.3287261724472046,0.519733190536499,0.9474285244941713,0.9474285244941713,0.0,104.44026947021484,83.0,55220.9609375,0.0,1206.127685546875,1.0,280.04180908203125,283.6595458984375,298.63739013671875,302.1870422363281,293.1499938964844,293.1499938964844,279.75,32653.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106616735458374,1.0,0.0,0.0,3.650888204574585,3.650911808013916,8.893861718206608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.705078125,0.0,1509.1116943359375,1895.4371337890625,0.0,2569.2880859375,0.9028623700141908,1.0,0.0,3.0,1.0,0.0
17746320,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.82841956615448,0.2993256449699402,0.2707769870758056,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8691881895065308,0.3484170436859131,0.3311182558536529,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8760631680488586,0.3566041886806488,0.2503470480442047,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8418892025947571,0.3155850768089294,0.3002342879772186,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7100005745887756,0.1852151453495025,0.8424490690231323,285.0166320800781,284.95001220703125,297.5717468261719,295.65380859375,299.4151916503906,297.2875671386719,285.0138244628906,1.0,0.459617406129837,0.7630808353424072,0.7630808353424072,1.0,1.0,-2.39478087425232,1.0660548210144043,1.3287261724472046,0.519733190536499,0.9474285244941713,0.9474285244941713,0.0,104.44026947021484,83.0,55220.9609375,0.0,1206.127685546875,1.0,280.04180908203125,283.6595458984375,298.63739013671875,302.1870422363281,293.1499938964844,293.1499938964844,279.75,32653.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106616735458374,1.0,0.0,0.0,3.650888204574585,3.650911808013916,8.893861718206608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.705078125,0.0,1509.1116943359375,1895.4371337890625,0.0,2569.2880859375,0.9028623700141908,1.0,0.0,3.0,1.0,0.0
17746380,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8487942218780518,0.2998849749565124,0.2711638212203979,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8932332992553711,0.3501549363136291,0.3325883448123932,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8998623490333557,0.357671171426773,0.2509922683238983,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8641762733459473,0.3173132538795471,0.3016797304153442,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7281183004379272,0.1860467791557312,0.8449671268463135,284.8995361328125,284.95001220703125,297.5017395019531,295.62847900390625,299.3798828125,297.28033447265625,284.9035949707031,1.0,0.4536426365375519,0.761693000793457,0.761693000793457,1.0,1.0,-2.402554035186768,1.0694611072540283,1.3330930471420288,0.5213746428489685,0.8454005122184753,0.8454005122184753,0.0,95.23238372802734,71.0,55715.6875,0.0,1177.4481201171875,1.0,279.7576904296875,283.54168701171875,298.65533447265625,302.3095092773437,293.1499938964844,293.1499938964844,280.04998779296875,39306.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201862573623657,1.0,0.0,0.0,3.5165159702301025,3.5165393352508545,8.251226404354384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.328125,0.0,1413.50439453125,1895.4371337890625,0.0,2657.294921875,0.8786095976829529,1.0,0.0,3.0,1.0,0.0
17746440,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8487942218780518,0.2998849749565124,0.2711638212203979,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8932332992553711,0.3501549363136291,0.3325883448123932,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8998623490333557,0.357671171426773,0.2509922683238983,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8641762733459473,0.3173132538795471,0.3016797304153442,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7281183004379272,0.1860467791557312,0.8449671268463135,284.8995361328125,284.95001220703125,297.5017395019531,295.62847900390625,299.3798828125,297.28033447265625,284.9035949707031,1.0,0.4536426365375519,0.761693000793457,0.761693000793457,1.0,1.0,-2.402554035186768,1.0694611072540283,1.3330930471420288,0.5213746428489685,0.8454005122184753,0.8454005122184753,0.0,95.23238372802734,71.0,55715.6875,0.0,1177.4481201171875,1.0,279.7576904296875,283.54168701171875,298.65533447265625,302.3095092773437,293.1499938964844,293.1499938964844,280.04998779296875,39306.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201862573623657,1.0,0.0,0.0,3.5165159702301025,3.5165393352508545,8.251226404354384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.328125,0.0,1413.50439453125,1895.4371337890625,0.0,2657.294921875,0.8786095976829529,1.0,0.0,3.0,1.0,0.0
17746500,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8618834614753723,0.300514668226242,0.2713218033313751,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9083886742591858,0.3512682914733886,0.3332645893096924,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9154136776924132,0.3585081100463867,0.251273512840271,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8783994317054749,0.3183952271938324,0.3023431599140167,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.738894522190094,0.1865835636854171,0.8459746837615967,285.025390625,284.95001220703125,297.4671936035156,295.6157531738281,299.3638610839844,297.2792053222656,285.0307312011719,1.0,0.4502867758274078,0.7609990835189819,0.7609990835189819,1.0,1.0,-2.405897855758667,1.070915699005127,1.33498215675354,0.5219930410385132,0.9323034286499025,0.9323034286499025,0.0,90.22084045410156,71.0,55120.9609375,0.0,1160.7471923828125,1.0,279.9991149902344,283.6775817871094,298.5877685546875,302.0921936035156,293.1499938964844,293.1499938964844,280.04998779296875,33915.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143914937973022,1.0,0.0,0.0,3.5745961666107178,3.5746190547943115,8.526037618139526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.53125,0.0,1435.613525390625,1895.4371337890625,0.0,2603.691650390625,0.8890348076820374,1.0,0.0,3.0,1.0,0.0
17746560,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8788717985153198,0.3013032674789428,0.2717907726764679,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9291985630989076,0.3525195121765136,0.3341914415359497,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9363830089569092,0.3595065772533417,0.2517794966697693,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8964227437973022,0.3196046650409698,0.3032329678535461,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7526810169219971,0.1872158795595169,0.8476331830024719,285.013671875,284.95001220703125,297.4331359863281,295.60302734375,299.3489685058594,297.2798156738281,285.0107727050781,1.0,0.4468570351600647,0.7602992653846741,0.7602992653846741,1.0,1.0,-2.4112424850463867,1.0733221769332886,1.3379201889038086,0.5231451988220215,0.9494346380233764,0.9494346380233764,0.0,84.77000427246094,59.0,55330.875,0.0,1144.4664306640625,1.0,280.04229736328125,283.65606689453125,298.58673095703125,302.14410400390625,293.1499938964844,293.1499938964844,279.75,32701.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130694627761841,1.0,0.0,0.0,3.662245750427246,3.662269353866577,8.949284051595896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.390625,0.0,1522.0723876953125,1895.4371337890625,0.0,2591.488037109375,0.9054669737815856,1.0,0.0,3.0,1.0,0.0
17746620,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9216233491897584,0.3018490374088287,0.2721041142940521,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9758629202842712,0.354206770658493,0.3355506658554077,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9811955690383912,0.3605380058288574,0.2523534893989563,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9436213970184326,0.3212783932685852,0.3045644164085388,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7875803709030151,0.188035786151886,0.8498151898384094,284.8980712890625,284.95001220703125,297.36688232421875,295.5777893066406,299.3157043457031,297.27325439453125,284.9015808105469,1.0,0.4395543038845062,0.7588996291160583,0.7588996291160583,1.0,1.0,-2.41816782951355,1.076303005218506,1.341864824295044,0.5245785117149353,0.8464751839637756,0.8464751839637756,0.0,74.02127075195312,62.0,55820.203125,0.0,1108.0672607421875,1.0,279.7580871582031,283.5389404296875,298.603515625,302.2636413574219,293.1499938964844,293.1499938964844,280.04998779296875,39253.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224057555198669,1.0,0.0,0.0,3.526306629180908,3.52633023262024,8.297236604448699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.31640625,0.0,1423.379638671875,1895.4371337890625,0.0,2677.87158203125,0.8807842135429382,1.0,0.0,3.0,1.0,0.0
17746680,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9216233491897584,0.3018490374088287,0.2721041142940521,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9758629202842712,0.354206770658493,0.3355506658554077,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9811955690383912,0.3605380058288574,0.2523534893989563,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9436213970184326,0.3212783932685852,0.3045644164085388,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7875803709030151,0.188035786151886,0.8498151898384094,284.8980712890625,284.95001220703125,297.36688232421875,295.5777893066406,299.3157043457031,297.27325439453125,284.9015808105469,1.0,0.4395543038845062,0.7588996291160583,0.7588996291160583,1.0,1.0,-2.41816782951355,1.076303005218506,1.341864824295044,0.5245785117149353,0.8464751839637756,0.8464751839637756,0.0,74.02127075195312,62.0,55820.203125,0.0,1108.0672607421875,1.0,279.7580871582031,283.5389404296875,298.603515625,302.2636413574219,293.1499938964844,293.1499938964844,280.04998779296875,39253.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224057555198669,1.0,0.0,0.0,3.526306629180908,3.52633023262024,8.297236604448699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.31640625,0.0,1423.379638671875,1895.4371337890625,0.0,2677.87158203125,0.8807842135429382,1.0,0.0,3.0,1.0,0.0
17746740,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9516018033027648,0.3032249212265014,0.2729164361953735,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.998903214931488,0.3565213978290558,0.3371927738189697,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.3625624179840088,0.2502173185348511,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9726144075393676,0.3235000967979431,0.3062800765037536,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8106964230537415,0.1891649514436721,0.8533919453620911,285.0118103027344,284.95001220703125,297.3038330078125,295.5531311035156,299.2875671386719,297.2733154296875,285.0078430175781,1.0,0.4365280866622925,0.7574999928474426,0.7574999928474426,1.0,1.0,-2.4226388931274414,1.0780633687973022,1.3445754051208496,0.5255458354949951,0.9496205449104308,0.9496205449104308,0.0,68.80118560791016,82.0,55361.32421875,0.0,1092.5753173828125,1.0,280.0423889160156,283.653076171875,298.5360717773437,302.0978088378906,293.1499938964844,293.1499938964844,279.75,32753.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151508569717407,1.0,0.0,0.0,3.668867826461792,3.668891429901123,8.981676842267916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.962890625,0.0,1529.8448486328125,1895.4371337890625,0.0,2610.70556640625,0.9068959951400756,1.0,0.0,3.0,1.0,0.0
17746800,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9516018033027648,0.3032249212265014,0.2729164361953735,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.998903214931488,0.3565213978290558,0.3371927738189697,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.3625624179840088,0.2502173185348511,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9726144075393676,0.3235000967979431,0.3062800765037536,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8106964230537415,0.1891649514436721,0.8533919453620911,285.0118103027344,284.95001220703125,297.3038330078125,295.5531311035156,299.2875671386719,297.2733154296875,285.0078430175781,1.0,0.4365280866622925,0.7574999928474426,0.7574999928474426,1.0,1.0,-2.4226388931274414,1.0780633687973022,1.3445754051208496,0.5255458354949951,0.9496205449104308,0.9496205449104308,0.0,68.80118560791016,82.0,55361.32421875,0.0,1092.5753173828125,1.0,280.0423889160156,283.653076171875,298.5360717773437,302.0978088378906,293.1499938964844,293.1499938964844,279.75,32753.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151508569717407,1.0,0.0,0.0,3.668867826461792,3.668891429901123,8.981676842267916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.962890625,0.0,1529.8448486328125,1895.4371337890625,0.0,2610.70556640625,0.9068959951400756,1.0,0.0,3.0,1.0,0.0
