time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9391871094703674,0.3036621510982513,0.2736373245716095,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9910019040107728,0.3581404685974121,0.3391682803630829,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9953107237815856,0.3640613257884979,0.2547881305217743,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9623883366584778,0.3250645399093628,0.3080358207225799,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8018326759338379,0.1898994445800781,0.8577139973640442,284.9062194824219,284.95001220703125,297.2449645996094,295.5293884277344,299.2578430175781,297.2672424316406,284.9096374511719,1.0,0.4419136047363281,0.7560983896255493,0.7560983896255493,1.0,1.0,-2.4410316944122314,1.086581468582153,1.3544503450393677,0.5296865105628967,0.8533234000205994,0.8533234000205994,0.0,71.76998901367188,102.0,56039.66796875,0.0,1124.581298828125,1.0,279.7581481933594,283.5433044433594,298.55450439453125,302.22125244140625,293.1499938964844,293.1499938964844,280.04998779296875,38891.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242670893669128,1.0,0.0,0.0,3.5370984077453613,3.5371220111846924,8.348098958776973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6328125,0.0,1432.1160888671875,1895.4371337890625,0.0,2695.1455078125,0.8830519318580627,1.0,0.0,3.0,1.0,0.0
17746920,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9391871094703674,0.3036621510982513,0.2736373245716095,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9910019040107728,0.3581404685974121,0.3391682803630829,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9953107237815856,0.3640613257884979,0.2547881305217743,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9623883366584778,0.3250645399093628,0.3080358207225799,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8018326759338379,0.1898994445800781,0.8577139973640442,284.9062194824219,284.95001220703125,297.2449645996094,295.5293884277344,299.2578430175781,297.2672424316406,284.9096374511719,1.0,0.4419136047363281,0.7560983896255493,0.7560983896255493,1.0,1.0,-2.4410316944122314,1.086581468582153,1.3544503450393677,0.5296865105628967,0.8533234000205994,0.8533234000205994,0.0,71.76998901367188,102.0,56039.66796875,0.0,1124.581298828125,1.0,279.7581481933594,283.5433044433594,298.55450439453125,302.22125244140625,293.1499938964844,293.1499938964844,280.04998779296875,38891.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242670893669128,1.0,0.0,0.0,3.5370984077453613,3.5371220111846924,8.348098958776973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6328125,0.0,1432.1160888671875,1895.4371337890625,0.0,2695.1455078125,0.8830519318580627,1.0,0.0,3.0,1.0,0.0
17746980,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8964860439300537,0.3048482835292816,0.2748624384403229,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9534645080566406,0.3602498471736908,0.3413606584072113,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9583448767662048,0.3652636110782623,0.2557531893253326,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9192254543304444,0.3271120488643646,0.3101966381072998,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7690191268920898,0.1908527761697769,0.863416850566864,285.0223388671875,284.95001220703125,297.19110107421875,295.5069274902344,299.23291015625,297.2657165527344,285.0195617675781,1.0,0.4518388211727142,0.754696786403656,0.754696786403656,1.0,1.0,-2.455641508102417,1.093255877494812,1.3623855113983154,0.5329493284225464,0.9627222418785096,0.9627222418785096,0.0,81.97225952148438,122.0,55767.875,0.0,1184.0555419921875,1.0,280.0425109863281,283.6587219238281,298.4925231933594,302.0722351074219,293.1499938964844,293.1499938964844,279.75,32485.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817633330821991,1.0,0.0,0.0,3.688859701156616,3.6888835430145264,9.079826668312309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.79296875,0.0,1550.2579345703125,1895.4371337890625,0.0,2633.657958984375,0.9112823605537416,1.0,0.0,3.0,1.0,0.0
17747040,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8964860439300537,0.3048482835292816,0.2748624384403229,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9534645080566406,0.3602498471736908,0.3413606584072113,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9583448767662048,0.3652636110782623,0.2557531893253326,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9192254543304444,0.3271120488643646,0.3101966381072998,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7690191268920898,0.1908527761697769,0.863416850566864,285.0223388671875,284.95001220703125,297.19110107421875,295.5069274902344,299.23291015625,297.2657165527344,285.0195617675781,1.0,0.4518388211727142,0.754696786403656,0.754696786403656,1.0,1.0,-2.455641508102417,1.093255877494812,1.3623855113983154,0.5329493284225464,0.9627222418785096,0.9627222418785096,0.0,81.97225952148438,122.0,55767.875,0.0,1184.0555419921875,1.0,280.0425109863281,283.6587219238281,298.4925231933594,302.0722351074219,293.1499938964844,293.1499938964844,279.75,32485.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817633330821991,1.0,0.0,0.0,3.688859701156616,3.6888835430145264,9.079826668312309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.79296875,0.0,1550.2579345703125,1895.4371337890625,0.0,2633.657958984375,0.9112823605537416,1.0,0.0,3.0,1.0,0.0
17747100,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8759998083114624,0.3050374686717987,0.2755151391029358,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9296947717666626,0.361006498336792,0.3425241708755493,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9344564080238342,0.3656102418899536,0.2563350200653076,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8973803520202637,0.3278559148311615,0.311333954334259,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7523865103721619,0.1911565065383911,0.8665261268615723,284.877197265625,284.95001220703125,297.1663513183594,295.49627685546875,299.2200012207031,297.26251220703125,284.8696594238281,1.0,0.457958310842514,0.7539960145950317,0.7539960145950317,1.0,1.0,-2.463627815246582,1.0968942642211914,1.3667336702346802,0.5348560810089111,0.8681285381317139,0.8681285381317139,0.0,88.66504669189453,122.0,56700.90625,0.0,1221.5152587890625,1.0,279.7966003417969,283.4945678710937,298.5394592285156,302.28936767578125,293.1499938964844,293.1499938964844,279.75,36660.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250889778137207,1.0,0.0,0.0,3.673375606536865,3.6733999252319336,9.003761647363717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.685546875,0.0,1564.30712890625,1895.4371337890625,0.0,2702.778076171875,0.9086673855781556,1.0,0.0,3.0,1.0,0.0
17747160,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8556399941444397,0.3049924671649933,0.2758043706417084,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9055812954902648,0.3615546524524688,0.3433888256549835,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9095224142074584,0.3657559752464294,0.2566848695278168,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8764805197715759,0.3284009993076324,0.3121959865093231,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7361844778060913,0.1913089603185653,0.8688468933105469,284.89752197265625,284.95001220703125,297.1431884765625,295.486083984375,299.2066955566406,297.2571716308594,284.90203857421875,1.0,0.4644813239574432,0.7531282305717468,0.7531282305717468,1.0,1.0,-2.4692604541778564,1.0993636846542358,1.369896650314331,0.5361070036888123,0.8578435778617859,0.8578435778617859,0.0,96.43960571289062,142.0,56469.7734375,0.0,1260.929443359375,1.0,279.75732421875,283.5293273925781,298.51617431640625,302.2129211425781,293.1499938964844,293.1499938964844,280.04998779296875,39004.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277398943901062,1.0,0.0,0.0,3.574536085128784,3.5745599269866943,8.525751127308467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.1015625,0.0,1472.8370361328125,1895.4371337890625,0.0,2727.41650390625,0.8910525441169739,1.0,0.0,3.0,1.0,0.0
17747220,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8235028982162476,0.3059145510196686,0.2770002782344818,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8694556951522827,0.3634309470653534,0.3455954790115356,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8724344968795776,0.3670454025268554,0.2578656077384949,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8429667949676514,0.3301891386508941,0.3143412172794342,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7088807821273804,0.1919945627450943,0.8744746446609497,285.0233764648437,284.95001220703125,297.10211181640625,295.46728515625,299.1869812011719,297.2547912597656,285.0208740234375,1.0,0.4785994589328766,0.7513927221298218,0.7513927221298218,1.0,1.0,-2.484099864959717,1.1060229539871216,1.3780769109725952,0.5394216775894165,0.9727988243103028,0.9727988243103028,0.0,113.13591766357422,145.0,56181.10546875,0.0,1349.592041015625,1.0,280.04278564453125,283.6531982421875,298.453125,302.0580749511719,293.1499938964844,293.1499938964844,279.75,32559.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210344910621643,1.0,0.0,0.0,3.7219510078430176,3.721975088119507,9.243461249752728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.4482421875,0.0,1588.45166015625,1895.4371337890625,0.0,2665.156005859375,0.9188080430030824,1.0,0.0,3.0,1.0,0.0
17747280,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8235028982162476,0.3059145510196686,0.2770002782344818,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8694556951522827,0.3634309470653534,0.3455954790115356,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8724344968795776,0.3670454025268554,0.2578656077384949,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8429667949676514,0.3301891386508941,0.3143412172794342,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7088807821273804,0.1919945627450943,0.8744746446609497,285.0233764648437,284.95001220703125,297.10211181640625,295.46728515625,299.1869812011719,297.2547912597656,285.0208740234375,1.0,0.4785994589328766,0.7513927221298218,0.7513927221298218,1.0,1.0,-2.484099864959717,1.1060229539871216,1.3780769109725952,0.5394216775894165,0.9727988243103028,0.9727988243103028,0.0,113.13591766357422,145.0,56181.10546875,0.0,1349.592041015625,1.0,280.04278564453125,283.6531982421875,298.453125,302.0580749511719,293.1499938964844,293.1499938964844,279.75,32559.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210344910621643,1.0,0.0,0.0,3.7219510078430176,3.721975088119507,9.243461249752728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.4482421875,0.0,1588.45166015625,1895.4371337890625,0.0,2665.156005859375,0.9188080430030824,1.0,0.0,3.0,1.0,0.0
17747340,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.804603636264801,0.3058659434318542,0.2776685953140259,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8498717546463013,0.3645365834236145,0.3473378419876098,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8521785140037537,0.3674747049808502,0.2587052881717682,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8250099420547485,0.3312651813030243,0.3160389363765716,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6915919780731201,0.1922319531440735,0.8784297108650208,284.8939514160156,284.95001220703125,297.0688171386719,295.45086669921875,299.1669921875,297.2457275390625,284.89794921875,1.0,0.4880973100662231,0.7496572136878967,0.7496572136878967,1.0,1.0,-2.4948058128356934,1.110653281211853,1.3841524124145508,0.5418391227722168,0.8640890717506409,0.8640890717506409,0.0,125.1933135986328,133.0,56874.953125,0.0,1414.2442626953125,1.0,279.7570495605469,283.5180053710937,298.4797058105469,302.2010498046875,293.1499938964844,293.1499938964844,280.04998779296875,38971.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309009075164795,1.0,0.0,0.0,3.610983848571777,3.6110081672668457,8.700503713043872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.3525390625,0.0,1512.191650390625,1895.4371337890625,0.0,2756.833984375,0.8990963697433472,1.0,0.0,3.0,1.0,0.0
17747400,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.804603636264801,0.3058659434318542,0.2776685953140259,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8498717546463013,0.3645365834236145,0.3473378419876098,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8521785140037537,0.3674747049808502,0.2587052881717682,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8250099420547485,0.3312651813030243,0.3160389363765716,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6915919780731201,0.1922319531440735,0.8784297108650208,284.8939514160156,284.95001220703125,297.0688171386719,295.45086669921875,299.1669921875,297.2457275390625,284.89794921875,1.0,0.4880973100662231,0.7496572136878967,0.7496572136878967,1.0,1.0,-2.4948058128356934,1.110653281211853,1.3841524124145508,0.5418391227722168,0.8640890717506409,0.8640890717506409,0.0,125.1933135986328,133.0,56874.953125,0.0,1414.2442626953125,1.0,279.7570495605469,283.5180053710937,298.4797058105469,302.2010498046875,293.1499938964844,293.1499938964844,280.04998779296875,38971.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309009075164795,1.0,0.0,0.0,3.610983848571777,3.6110081672668457,8.700503713043872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.3525390625,0.0,1512.191650390625,1895.4371337890625,0.0,2756.833984375,0.8990963697433472,1.0,0.0,3.0,1.0,0.0
17747460,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8016498684883118,0.3067321181297302,0.2782507240772247,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8475691676139832,0.3663122951984405,0.3488662242889404,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8494327068328857,0.3687315583229065,0.2594404518604278,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8228985071182251,0.3329454064369201,0.3174977302551269,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6890954971313477,0.1928105801343917,0.8807956576347351,285.019775390625,284.95001220703125,297.04412841796875,295.43719482421875,299.1549072265625,297.243896484375,285.01715087890625,1.0,0.4903289377689361,0.7479405999183655,0.7479405999183655,1.0,1.0,-2.502817392349243,1.1140116453170776,1.3888057470321655,0.5434574484825134,0.9766504168510436,0.9766504168510436,0.0,127.66146087646484,121.0,56431.27734375,0.0,1435.0262451171875,1.0,280.0429992675781,283.6446838378906,298.4202575683594,302.0419006347656,293.1499938964844,293.1499938964844,279.75,32792.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236621618270874,1.0,0.0,0.0,3.747619867324829,3.7476441860198975,9.371397027280182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.7744140625,0.0,1619.8740234375,1895.4371337890625,0.0,2689.529541015625,0.924750030040741,1.0,0.0,3.0,1.0,0.0
17747520,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8016498684883118,0.3067321181297302,0.2782507240772247,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8475691676139832,0.3663122951984405,0.3488662242889404,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8494327068328857,0.3687315583229065,0.2594404518604278,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8228985071182251,0.3329454064369201,0.3174977302551269,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6890954971313477,0.1928105801343917,0.8807956576347351,285.019775390625,284.95001220703125,297.04412841796875,295.43719482421875,299.1549072265625,297.243896484375,285.01715087890625,1.0,0.4903289377689361,0.7479405999183655,0.7479405999183655,1.0,1.0,-2.502817392349243,1.1140116453170776,1.3888057470321655,0.5434574484825134,0.9766504168510436,0.9766504168510436,0.0,127.66146087646484,121.0,56431.27734375,0.0,1435.0262451171875,1.0,280.0429992675781,283.6446838378906,298.4202575683594,302.0419006347656,293.1499938964844,293.1499938964844,279.75,32792.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236621618270874,1.0,0.0,0.0,3.747619867324829,3.7476441860198975,9.371397027280182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.7744140625,0.0,1619.8740234375,1895.4371337890625,0.0,2689.529541015625,0.924750030040741,1.0,0.0,3.0,1.0,0.0
17747580,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8071239590644836,0.3067614138126373,0.2784028351306915,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8537814617156982,0.3674235343933105,0.3500008583068847,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8552374243736267,0.3692119419574737,0.2598662078380584,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8287530541419983,0.3340243399143219,0.3185840547084808,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6941879391670227,0.1930738985538482,0.8819243907928467,284.8896484375,284.95001220703125,297.0290222167969,295.42657470703125,299.1439208984375,297.2364501953125,284.8936767578125,1.0,0.4884817004203796,0.7462239861488342,0.7462239861488342,1.0,1.0,-2.507543563842773,1.1157618761062622,1.3917818069458008,0.5443454384803772,0.864465057849884,0.864465057849884,0.0,124.51625061035156,109.0,57015.9453125,0.0,1427.676513671875,1.0,279.75689697265625,283.5103759765625,298.4513244628906,302.181396484375,293.1499938964844,293.1499938964844,280.04998779296875,39240.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326871991157532,1.0,0.0,0.0,3.626957416534424,3.626981735229492,8.777649327385006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7734375,0.0,1531.7783203125,1895.4371337890625,0.0,2773.474853515625,0.9028365612030028,1.0,0.0,3.0,1.0,0.0
17747640,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8071239590644836,0.3067614138126373,0.2784028351306915,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8537814617156982,0.3674235343933105,0.3500008583068847,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8552374243736267,0.3692119419574737,0.2598662078380584,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8287530541419983,0.3340243399143219,0.3185840547084808,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6941879391670227,0.1930738985538482,0.8819243907928467,284.8896484375,284.95001220703125,297.0290222167969,295.42657470703125,299.1439208984375,297.2364501953125,284.8936767578125,1.0,0.4884817004203796,0.7462239861488342,0.7462239861488342,1.0,1.0,-2.507543563842773,1.1157618761062622,1.3917818069458008,0.5443454384803772,0.864465057849884,0.864465057849884,0.0,124.51625061035156,109.0,57015.9453125,0.0,1427.676513671875,1.0,279.75689697265625,283.5103759765625,298.4513244628906,302.181396484375,293.1499938964844,293.1499938964844,280.04998779296875,39240.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326871991157532,1.0,0.0,0.0,3.626957416534424,3.626981735229492,8.777649327385006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7734375,0.0,1531.7783203125,1895.4371337890625,0.0,2773.474853515625,0.9028365612030028,1.0,0.0,3.0,1.0,0.0
17747700,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8120653629302979,0.3071586191654205,0.2784066498279571,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8593280911445618,0.368256002664566,0.3504701852798462,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8605848550796509,0.3697859942913055,0.2600070238113403,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.833890438079834,0.3348144888877868,0.3190309405326843,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6988025307655334,0.1933502405881881,0.8820823431015015,285.02423095703125,284.95001220703125,297.0253295898437,295.4225769042969,299.1417236328125,297.2354431152344,285.0297241210937,1.0,0.4864984452724457,0.7453656792640686,0.7453656792640686,1.0,1.0,-2.5090041160583496,1.1162168979644775,1.392787218093872,0.5444859862327576,0.955443799495697,0.955443799495697,0.0,121.53143310546876,109.0,56324.83984375,0.0,1416.7958984375,1.0,280.0016784667969,283.65625,298.39111328125,301.96514892578125,293.1499938964844,293.1499938964844,280.04998779296875,34184.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826473593711853,1.0,0.0,0.0,3.6758854389190674,3.6759092807769775,9.016068815981272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2548828125,0.0,1548.4786376953125,1895.4371337890625,0.0,2715.643310546875,0.9118226766586304,1.0,0.0,3.0,1.0,0.0
17747760,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8190945386886597,0.3077605962753296,0.2787503898143768,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8673253655433655,0.3692684769630432,0.3512178659439087,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8684267997741699,0.3705666959285736,0.2603943943977356,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8412438035011292,0.335772693157196,0.3197301626205444,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7054489254951477,0.1937529444694519,0.8829443454742432,285.0182800292969,284.95001220703125,297.0243530273437,295.41943359375,299.1418762207031,297.2366027832031,285.0160217285156,1.0,0.4841344952583313,0.7445718050003052,0.7445718050003052,1.0,1.0,-2.5126547813415527,1.1177308559417725,1.3949239253997805,0.5452235341072083,0.976977527141571,0.976977527141571,0.0,117.5977783203125,97.0,56516.14453125,0.0,1404.6392822265625,1.0,280.0428161621094,283.6408996582031,298.3987731933594,302.0237121582031,293.1499938964844,293.1499938964844,279.75,32957.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246718049049377,1.0,0.0,0.0,3.756608247756958,3.7566328048706055,9.416404509465792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.2724609375,0.0,1631.6121826171875,1895.4371337890625,0.0,2698.903564453125,0.9270265102386476,1.0,0.0,3.0,1.0,0.0
17747820,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8348720073699951,0.3079053163528442,0.2788011133670807,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8862873315811157,0.3704456984996795,0.3521969616413116,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8869720697402954,0.3711316585540771,0.2607191503047943,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8587571382522583,0.3369171023368835,0.3206607401371002,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7201355695724487,0.19412162899971,0.883513331413269,284.8901062011719,284.95001220703125,297.0310363769531,295.4160461425781,299.1416015625,297.2308654785156,284.8934936523437,1.0,0.4783052802085876,0.7429839968681335,0.7429839968681335,1.0,1.0,-2.5160903930664062,1.1188794374465942,1.3972110748291016,0.5458245873451233,0.8658828139305115,0.8658828139305115,0.0,108.91594696044922,85.0,57114.68359375,0.0,1371.807373046875,1.0,279.7572937011719,283.5064697265625,298.437744140625,302.1714782714844,293.1499938964844,293.1499938964844,280.04998779296875,39163.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331164121627808,1.0,0.0,0.0,3.637683629989624,3.637707948684693,8.82964286574861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.638671875,0.0,1543.101318359375,1895.4371337890625,0.0,2777.475341796875,0.9050655961036682,1.0,0.0,3.0,1.0,0.0
17747880,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8348720073699951,0.3079053163528442,0.2788011133670807,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8862873315811157,0.3704456984996795,0.3521969616413116,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8869720697402954,0.3711316585540771,0.2607191503047943,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8587571382522583,0.3369171023368835,0.3206607401371002,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7201355695724487,0.19412162899971,0.883513331413269,284.8901062011719,284.95001220703125,297.0310363769531,295.4160461425781,299.1416015625,297.2308654785156,284.8934936523437,1.0,0.4783052802085876,0.7429839968681335,0.7429839968681335,1.0,1.0,-2.5160903930664062,1.1188794374465942,1.3972110748291016,0.5458245873451233,0.8658828139305115,0.8658828139305115,0.0,108.91594696044922,85.0,57114.68359375,0.0,1371.807373046875,1.0,279.7572937011719,283.5064697265625,298.437744140625,302.1714782714844,293.1499938964844,293.1499938964844,280.04998779296875,39163.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331164121627808,1.0,0.0,0.0,3.637683629989624,3.637707948684693,8.82964286574861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.638671875,0.0,1543.101318359375,1895.4371337890625,0.0,2777.475341796875,0.9050655961036682,1.0,0.0,3.0,1.0,0.0
17747940,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8576240539550781,0.3089907169342041,0.2791111767292022,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9135165214538574,0.3723437786102295,0.3533390462398529,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9138145446777344,0.3725491166114807,0.2612003982067108,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8840441107749939,0.3387178778648376,0.3217312395572662,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7391246557235718,0.1948886066675186,0.8843391537666321,285.020751953125,284.95001220703125,297.04998779296875,295.416748046875,299.1508178710937,297.2323608398437,285.01837158203125,1.0,0.4715418219566345,0.7413961887359619,0.7413961887359619,1.0,1.0,-2.5206856727600098,1.1206005811691284,1.4000850915908811,0.5466009974479675,0.9807212948799132,0.9807212948799132,0.0,98.69792938232422,73.0,56619.87890625,0.0,1333.7464599609375,1.0,280.04315185546875,283.6390075683594,298.3943176269531,302.023193359375,293.1499938964844,293.1499938964844,279.75,32934.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247727155685425,1.0,0.0,0.0,3.766014575958252,3.7660391330718994,9.463619790039956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.7431640625,0.0,1642.443359375,1895.4371337890625,0.0,2699.8408203125,0.9290122389793396,1.0,0.0,3.0,1.0,0.0
17748000,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8576240539550781,0.3089907169342041,0.2791111767292022,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9135165214538574,0.3723437786102295,0.3533390462398529,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9138145446777344,0.3725491166114807,0.2612003982067108,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8840441107749939,0.3387178778648376,0.3217312395572662,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7391246557235718,0.1948886066675186,0.8843391537666321,285.020751953125,284.95001220703125,297.04998779296875,295.416748046875,299.1508178710937,297.2323608398437,285.01837158203125,1.0,0.4715418219566345,0.7413961887359619,0.7413961887359619,1.0,1.0,-2.5206856727600098,1.1206005811691284,1.4000850915908811,0.5466009974479675,0.9807212948799132,0.9807212948799132,0.0,98.69792938232422,73.0,56619.87890625,0.0,1333.7464599609375,1.0,280.04315185546875,283.6390075683594,298.3943176269531,302.023193359375,293.1499938964844,293.1499938964844,279.75,32934.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247727155685425,1.0,0.0,0.0,3.766014575958252,3.7660391330718994,9.463619790039956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.7431640625,0.0,1642.443359375,1895.4371337890625,0.0,2699.8408203125,0.9290122389793396,1.0,0.0,3.0,1.0,0.0
17748060,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8881134986877441,0.309185266494751,0.2791489064693451,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9514955282211304,0.3735443949699402,0.3542766869068146,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.951272428035736,0.3731438219547272,0.2615000605583191,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9179702401161194,0.3398855328559875,0.3226195573806762,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.764339804649353,0.1953181773424148,0.8848634362220764,284.8904724121094,284.95001220703125,297.07550048828125,295.4197082519531,299.1595153808594,297.2275390625,284.8944396972656,1.0,0.4642200171947479,0.7398146390914917,0.7398146390914917,1.0,1.0,-2.523921489715576,1.12163507938385,1.402286410331726,0.5471658110618591,0.8694737553596497,0.8694737553596497,0.0,88.0638427734375,76.0,57253.53125,0.0,1292.0626220703125,1.0,279.7567749023437,283.5024108886719,298.4418029785156,302.18194580078125,293.1499938964844,293.1499938964844,280.04998779296875,39154.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833257257938385,1.0,0.0,0.0,3.6497561931610094,3.649780750274658,8.888346769708733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.5693359375,0.0,1556.4970703125,1895.4371337890625,0.0,2778.787841796875,0.9078150987625122,1.0,0.0,3.0,1.0,0.0
17748120,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8881134986877441,0.309185266494751,0.2791489064693451,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9514955282211304,0.3735443949699402,0.3542766869068146,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.951272428035736,0.3731438219547272,0.2615000605583191,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9179702401161194,0.3398855328559875,0.3226195573806762,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.764339804649353,0.1953181773424148,0.8848634362220764,284.8904724121094,284.95001220703125,297.07550048828125,295.4197082519531,299.1595153808594,297.2275390625,284.8944396972656,1.0,0.4642200171947479,0.7398146390914917,0.7398146390914917,1.0,1.0,-2.523921489715576,1.12163507938385,1.402286410331726,0.5471658110618591,0.8694737553596497,0.8694737553596497,0.0,88.0638427734375,76.0,57253.53125,0.0,1292.0626220703125,1.0,279.7567749023437,283.5024108886719,298.4418029785156,302.18194580078125,293.1499938964844,293.1499938964844,280.04998779296875,39154.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833257257938385,1.0,0.0,0.0,3.6497561931610094,3.649780750274658,8.888346769708733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.5693359375,0.0,1556.4970703125,1895.4371337890625,0.0,2778.787841796875,0.9078150987625122,1.0,0.0,3.0,1.0,0.0
17748180,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9101153016090392,0.3102833330631256,0.279639333486557,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.975164532661438,0.3754422664642334,0.3555935621261596,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9745514392852784,0.3745621144771576,0.2621116638183594,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9440211653709412,0.3416848480701446,0.323864609003067,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7827762365341187,0.1961102783679962,0.8866632580757141,285.0243225097656,284.95001220703125,297.1012878417969,295.4228515625,299.172119140625,297.2295227050781,285.0220947265625,1.0,0.4613016247749328,0.7382330894470215,0.7382330894470215,1.0,1.0,-2.530477285385132,1.1242820024490356,1.4061952829360962,0.5484245419502258,0.9877009987831116,0.9877009987831116,0.0,82.30677032470703,79.0,56803.0859375,0.0,1275.373046875,1.0,280.04327392578125,283.6366577148437,298.40167236328125,302.0403747558594,293.1499938964844,293.1499938964844,279.75,32881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251373767852783,1.0,0.0,0.0,3.780733585357666,3.7807583808898926,9.53773906076094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.1572265625,0.0,1659.3717041015625,1895.4371337890625,0.0,2703.2275390625,0.9323217272758484,1.0,0.0,3.0,1.0,0.0
17748240,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9101153016090392,0.3102833330631256,0.279639333486557,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.975164532661438,0.3754422664642334,0.3555935621261596,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9745514392852784,0.3745621144771576,0.2621116638183594,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9440211653709412,0.3416848480701446,0.323864609003067,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7827762365341187,0.1961102783679962,0.8866632580757141,285.0243225097656,284.95001220703125,297.1012878417969,295.4228515625,299.172119140625,297.2295227050781,285.0220947265625,1.0,0.4613016247749328,0.7382330894470215,0.7382330894470215,1.0,1.0,-2.530477285385132,1.1242820024490356,1.4061952829360962,0.5484245419502258,0.9877009987831116,0.9877009987831116,0.0,82.30677032470703,79.0,56803.0859375,0.0,1275.373046875,1.0,280.04327392578125,283.6366577148437,298.40167236328125,302.0403747558594,293.1499938964844,293.1499938964844,279.75,32881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251373767852783,1.0,0.0,0.0,3.780733585357666,3.7807583808898926,9.53773906076094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.1572265625,0.0,1659.3717041015625,1895.4371337890625,0.0,2703.2275390625,0.9323217272758484,1.0,0.0,3.0,1.0,0.0
17748300,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9176150560379028,0.3104722499847412,0.2799869179725647,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9818527698516846,0.3761224448680877,0.3563679158687591,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9810816049575806,0.3749528527259826,0.2625077068805694,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9520339965820312,0.3423402607440948,0.3245990872383117,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.78870689868927,0.1963760107755661,0.888053834438324,284.87701416015625,284.95001220703125,297.11431884765625,295.424560546875,299.1771545410156,297.2281799316406,284.8692321777344,1.0,0.4608761072158813,0.7374423146247864,0.7374423146247864,1.0,1.0,-2.534858226776123,1.126111388206482,1.4087468385696411,0.5494171380996704,0.8920453786849976,0.8920453786849976,0.0,80.82581329345703,79.0,57777.1875,0.0,1274.38623046875,1.0,279.7945556640625,283.4679260253906,298.4609375,302.270751953125,293.1499938964844,293.1499938964844,279.75,36535.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319138288497925,1.0,0.0,0.0,3.769320487976074,3.769345760345459,9.480241374149044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.88671875,0.0,1674.15283203125,1895.4371337890625,0.0,2766.2685546875,0.930325448513031,1.0,0.0,3.0,1.0,0.0
17748360,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9202333688735962,0.310411661863327,0.279962956905365,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.98433917760849,0.3765803277492523,0.3568306267261505,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9833528995513916,0.3750914335250854,0.262631744146347,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9550954103469848,0.3427878618240356,0.3250500857830047,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7909253239631653,0.1964958161115646,0.8886860609054565,284.8897399902344,284.95001220703125,297.1274108886719,295.4263000488281,299.18096923828125,297.2245178222656,284.8939819335937,1.0,0.4608149230480194,0.7366246581077576,0.7366246581077576,1.0,1.0,-2.536838293075561,1.126785159111023,1.4100531339645386,0.5497776865959167,0.8753336071968079,0.8753336071968079,0.0,80.31758117675781,97.0,57530.59765625,0.0,1274.6353759765625,1.0,279.756591796875,283.4944763183594,298.4507141113281,302.2074584960937,293.1499938964844,293.1499938964844,280.04998779296875,39022.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340467810630798,1.0,0.0,0.0,3.6746666431427,3.674691438674927,9.01009059361968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9052734375,0.0,1583.554443359375,1895.4371337890625,0.0,2786.1484375,0.9131070375442504,1.0,0.0,3.0,1.0,0.0
17748420,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9005681276321411,0.3113827407360077,0.2807573974132538,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9671429991722108,0.3783682286739349,0.3584824502468109,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.965567409992218,0.37639319896698,0.2634860277175903,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9349398016929626,0.3444730937480926,0.3266273140907287,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7754510045051575,0.1971779018640518,0.892112135887146,285.0295104980469,284.95001220703125,297.1539306640625,295.4300842285156,299.1934814453125,297.2257080078125,285.0274658203125,1.0,0.4665621817111969,0.7349892258644104,0.7349892258644104,1.0,1.0,-2.5468063354492188,1.1310278177261353,1.415778398513794,0.551880955696106,0.9992324113845824,0.9992324113845824,0.0,85.7031021118164,115.0,57130.9453125,0.0,1310.377685546875,1.0,280.0434265136719,283.633544921875,298.4107360839844,302.0688171386719,293.1499938964844,293.1499938964844,279.75,32829.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262914419174194,1.0,0.0,0.0,3.805920600891113,3.805945634841919,9.665242259870863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.626953125,0.0,1688.9180908203125,1895.4371337890625,0.0,2713.950439453125,0.9379987716674804,1.0,0.0,3.0,1.0,0.0
17748480,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9005681276321411,0.3113827407360077,0.2807573974132538,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9671429991722108,0.3783682286739349,0.3584824502468109,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.965567409992218,0.37639319896698,0.2634860277175903,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9349398016929626,0.3444730937480926,0.3266273140907287,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7754510045051575,0.1971779018640518,0.892112135887146,285.0295104980469,284.95001220703125,297.1539306640625,295.4300842285156,299.1934814453125,297.2257080078125,285.0274658203125,1.0,0.4665621817111969,0.7349892258644104,0.7349892258644104,1.0,1.0,-2.5468063354492188,1.1310278177261353,1.415778398513794,0.551880955696106,0.9992324113845824,0.9992324113845824,0.0,85.7031021118164,115.0,57130.9453125,0.0,1310.377685546875,1.0,280.0434265136719,283.633544921875,298.4107360839844,302.0688171386719,293.1499938964844,293.1499938964844,279.75,32829.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262914419174194,1.0,0.0,0.0,3.805920600891113,3.805945634841919,9.665242259870863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.626953125,0.0,1688.9180908203125,1895.4371337890625,0.0,2713.950439453125,0.9379987716674804,1.0,0.0,3.0,1.0,0.0
17748540,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8688358068466187,0.3113269209861755,0.2814099192619324,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9313088655471802,0.3793447017669678,0.3600851893424988,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9290043711662292,0.3767503201961517,0.2642707526683807,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8995815515518188,0.3454059660434723,0.3281717002391815,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.749423086643219,0.1973924785852432,0.8958237171173096,284.8899841308594,284.95001220703125,297.1808776855469,295.4342041015625,299.2020263671875,297.21954345703125,284.8938903808594,1.0,0.4757983982563019,0.733353853225708,0.733353853225708,1.0,1.0,-2.556780338287353,1.1352286338806152,1.4215517044067385,0.5541375279426575,0.8859612345695496,0.8859612345695496,0.0,96.4892578125,133.0,57987.59375,0.0,1369.925048828125,1.0,279.7562255859375,283.4837951660156,298.460693359375,302.2442932128906,293.1499938964844,293.1499938964844,280.04998779296875,38711.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356070518493652,1.0,0.0,0.0,3.7144620418548575,3.714487075805664,9.206300433106662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.1015625,0.0,1626.720947265625,1895.4371337890625,0.0,2800.700927734375,0.9216613173484802,1.0,0.0,3.0,1.0,0.0
17748600,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8688358068466187,0.3113269209861755,0.2814099192619324,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9313088655471802,0.3793447017669678,0.3600851893424988,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9290043711662292,0.3767503201961517,0.2642707526683807,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8995815515518188,0.3454059660434723,0.3281717002391815,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.749423086643219,0.1973924785852432,0.8958237171173096,284.8899841308594,284.95001220703125,297.1808776855469,295.4342041015625,299.2020263671875,297.21954345703125,284.8938903808594,1.0,0.4757983982563019,0.733353853225708,0.733353853225708,1.0,1.0,-2.556780338287353,1.1352286338806152,1.4215517044067385,0.5541375279426575,0.8859612345695496,0.8859612345695496,0.0,96.4892578125,133.0,57987.59375,0.0,1369.925048828125,1.0,279.7562255859375,283.4837951660156,298.460693359375,302.2442932128906,293.1499938964844,293.1499938964844,280.04998779296875,38711.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356070518493652,1.0,0.0,0.0,3.7144620418548575,3.714487075805664,9.206300433106662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.1015625,0.0,1626.720947265625,1895.4371337890625,0.0,2800.700927734375,0.9216613173484802,1.0,0.0,3.0,1.0,0.0
17748660,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8393469452857971,0.3121159672737121,0.282331645488739,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8959524631500244,0.3809617459774017,0.3618879616260528,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8935627341270447,0.3778509795665741,0.2652190923690796,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8681562542915344,0.3468905091285705,0.3298788666725158,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7252805829048157,0.1978698968887329,0.8998588919639587,285.0356750488281,284.95001220703125,297.20831298828125,295.43878173828125,299.2142333984375,297.2194519042969,285.0343017578125,1.0,0.4870218932628631,0.7315938472747803,0.7315938472747803,1.0,1.0,-2.5680861473083496,1.1400455236434937,1.4280407428741455,0.5565492510795593,1.0,1.0,0.0,110.09032440185548,151.0,57547.44140625,0.0,1443.998291015625,1.0,280.0436706542969,283.6303100585937,298.4208374023437,302.1056823730469,293.1499938964844,293.1499938964844,279.75,33139.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281632661819458,1.0,0.0,0.0,3.8364644050598153,3.836489677429199,9.820997775022988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.4990234375,0.0,1728.1845703125,1895.4371337890625,0.0,2731.35400390625,0.9449867606163024,1.0,0.0,3.0,1.0,0.0
