time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8393469452857971,0.3121159672737121,0.282331645488739,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8959524631500244,0.3809617459774017,0.3618879616260528,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8935627341270447,0.3778509795665741,0.2652190923690796,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8681562542915344,0.3468905091285705,0.3298788666725158,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7252805829048157,0.1978698968887329,0.8998588919639587,285.0356750488281,284.95001220703125,297.20831298828125,295.43878173828125,299.2142333984375,297.2194519042969,285.0343017578125,1.0,0.4870218932628631,0.7315938472747803,0.7315938472747803,1.0,1.0,-2.5680861473083496,1.1400455236434937,1.4280407428741455,0.5565492510795593,1.0,1.0,0.0,110.09032440185548,151.0,57547.44140625,0.0,1443.998291015625,1.0,280.0436706542969,283.6303100585937,298.4208374023437,302.1056823730469,293.1499938964844,293.1499938964844,279.75,33139.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281632661819458,1.0,0.0,0.0,3.8364644050598153,3.836489677429199,9.820997775022988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.4990234375,0.0,1728.1845703125,1895.4371337890625,0.0,2731.35400390625,0.9449867606163024,1.0,0.0,3.0,1.0,0.0
17748780,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8131953477859497,0.3119404017925262,0.2830587327480316,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8663022518157959,0.3818046748638153,0.3635604083538055,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8636069893836975,0.3780179023742676,0.2660214006900787,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8406860828399658,0.3476270139217376,0.3314411640167236,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7017558217048645,0.1978986412286758,0.90366929769516,284.8913879394531,284.95001220703125,297.2362976074219,295.4438171386719,299.2227783203125,297.21246337890625,284.8943786621094,1.0,0.4993721544742584,0.7298337817192078,0.7298337817192078,1.0,1.0,-2.5783960819244385,1.1443428993225098,1.4340531826019287,0.5588366389274597,0.8976937532424927,0.8976937532424927,0.0,125.91728973388672,154.0,58491.125,0.0,1527.143798828125,1.0,279.7567443847656,283.47283935546875,298.4704895019531,302.2850341796875,293.1499938964844,293.1499938964844,280.04998779296875,38363.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375188708305359,1.0,0.0,0.0,3.759068012237549,3.7590935230255127,9.428739531358588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1552734375,0.0,1676.14453125,1895.4371337890625,0.0,2818.54296875,0.93135803937912,1.0,0.0,3.0,1.0,0.0
17748840,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8131953477859497,0.3119404017925262,0.2830587327480316,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8663022518157959,0.3818046748638153,0.3635604083538055,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8636069893836975,0.3780179023742676,0.2660214006900787,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8406860828399658,0.3476270139217376,0.3314411640167236,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7017558217048645,0.1978986412286758,0.90366929769516,284.8913879394531,284.95001220703125,297.2362976074219,295.4438171386719,299.2227783203125,297.21246337890625,284.8943786621094,1.0,0.4993721544742584,0.7298337817192078,0.7298337817192078,1.0,1.0,-2.5783960819244385,1.1443428993225098,1.4340531826019287,0.5588366389274597,0.8976937532424927,0.8976937532424927,0.0,125.91728973388672,154.0,58491.125,0.0,1527.143798828125,1.0,279.7567443847656,283.47283935546875,298.4704895019531,302.2850341796875,293.1499938964844,293.1499938964844,280.04998779296875,38363.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375188708305359,1.0,0.0,0.0,3.759068012237549,3.7590935230255127,9.428739531358588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1552734375,0.0,1676.14453125,1895.4371337890625,0.0,2818.54296875,0.93135803937912,1.0,0.0,3.0,1.0,0.0
17748900,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8038946390151978,0.3121712803840637,0.2832556664943695,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8567813634872437,0.3824532628059387,0.3642143905162811,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8539284467697144,0.3783593475818634,0.2662702202796936,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.831924557685852,0.3481814861297607,0.332029789686203,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.693330705165863,0.1979941874742508,0.9047735333442688,285.03302001953125,284.95001220703125,297.25048828125,295.446533203125,299.2283020019531,297.2109680175781,285.03924560546875,1.0,0.5037400126457214,0.7289537787437439,0.7289537787437439,1.0,1.0,-2.581749677658081,1.1456390619277954,1.436110496520996,0.5594611763954163,0.9947696328163148,0.9947696328163148,0.0,132.06837463378906,154.0,57761.64453125,0.0,1558.7459716796875,1.0,280.0047607421875,283.62799072265625,298.4182434082031,302.0768737792969,293.1499938964844,293.1499938964844,280.04998779296875,34176.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316923379898071,1.0,0.0,0.0,3.80108380317688,3.8011090755462646,9.640691587264882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2177734375,0.0,1693.63330078125,1895.4371337890625,0.0,2764.205078125,0.9397249817848206,1.0,0.0,3.0,1.0,0.0
17748960,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7976161241531372,0.3126561045646667,0.2837963402271271,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8506174087524414,0.3833210170269012,0.3651480972766876,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.847628116607666,0.3789419829845428,0.2667596042156219,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8261829018592834,0.3489297032356262,0.3328596651554107,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6876872777938843,0.1982216536998748,0.906446099281311,285.0405578613281,284.95001220703125,297.2648620605469,295.44940185546875,299.2351989746094,297.2118835449219,285.0401306152344,1.0,0.5075327157974243,0.7280277013778687,0.7280277013778687,1.0,1.0,-2.587114095687866,1.1478787660598757,1.4392353296279907,0.5605769157409668,1.0,1.0,0.0,136.75933837890625,142.0,57923.6015625,0.0,1586.76123046875,1.0,280.0433654785156,283.6269226074219,298.4314880371094,302.1413879394531,293.1499938964844,293.1499938964844,279.75,33631.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301466107368469,1.0,0.0,0.0,3.8634889125823975,3.863514661788941,9.959845783669152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.6767578125,0.0,1765.14892578125,1895.4371337890625,0.0,2749.810546875,0.9515340924263,1.0,0.0,3.0,1.0,0.0
17749020,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7952479720115662,0.31252521276474,0.2840367555618286,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8488484621047974,0.3841550052165985,0.3662610054016113,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8454077243804932,0.3790459334850311,0.2671068906784057,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8244580030441284,0.3495843410491943,0.3337885439395904,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6856083273887634,0.1982008665800094,0.9073651432991028,284.8870849609375,284.95001220703125,297.2940979003906,295.4555358886719,299.2445983886719,297.2054748535156,284.8902282714844,1.0,0.5088682770729065,0.7261756062507629,0.7261756062507629,1.0,1.0,-2.591388702392578,1.1492345333099363,1.4421542882919312,0.5613046288490295,0.9022473692893982,0.9022473692893982,0.0,138.70774841308594,130.0,58803.2109375,0.0,1601.2550048828125,1.0,279.7557983398437,283.46075439453125,298.4811706542969,302.3176574707031,293.1499938964844,293.1499938964844,279.45001220703125,38462.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391258120536804,1.0,0.0,0.0,3.790053367614746,3.790079116821289,9.584819053998217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.69921875,0.0,1713.7734375,1895.4371337890625,0.0,2833.548583984375,0.9382351040840148,1.0,0.0,3.0,1.0,0.0
17749080,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7952479720115662,0.31252521276474,0.2840367555618286,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8488484621047974,0.3841550052165985,0.3662610054016113,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8454077243804932,0.3790459334850311,0.2671068906784057,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8244580030441284,0.3495843410491943,0.3337885439395904,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6856083273887634,0.1982008665800094,0.9073651432991028,284.8870849609375,284.95001220703125,297.2940979003906,295.4555358886719,299.2445983886719,297.2054748535156,284.8902282714844,1.0,0.5088682770729065,0.7261756062507629,0.7261756062507629,1.0,1.0,-2.591388702392578,1.1492345333099363,1.4421542882919312,0.5613046288490295,0.9022473692893982,0.9022473692893982,0.0,138.70774841308594,130.0,58803.2109375,0.0,1601.2550048828125,1.0,279.7557983398437,283.46075439453125,298.4811706542969,302.3176574707031,293.1499938964844,293.1499938964844,279.45001220703125,38462.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391258120536804,1.0,0.0,0.0,3.790053367614746,3.790079116821289,9.584819053998217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.69921875,0.0,1713.7734375,1895.4371337890625,0.0,2833.548583984375,0.9382351040840148,1.0,0.0,3.0,1.0,0.0
17749140,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7998112440109253,0.3123072683811188,0.28360715508461,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8541733622550964,0.3848254680633545,0.3666851222515106,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8501335978507996,0.3789771199226379,0.2668951451778412,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8293308019638062,0.3500696420669555,0.3340485095977783,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6896723508834839,0.198052242398262,0.905910313129425,284.8849792480469,284.95001220703125,297.3240051269531,295.4623107910156,299.2538452148437,297.1981811523437,284.88818359375,1.0,0.5061225891113281,0.7243234515190125,0.7243234515190125,1.0,1.0,-2.5896925926208496,1.147754430770874,1.4419381618499756,0.5603935122489929,0.830950140953064,0.830950140953064,0.0,135.26571655273438,118.0,58780.60546875,0.0,1583.71875,1.0,279.457763671875,283.4471130371094,298.4686584472656,302.3145446777344,293.1499938964844,293.1499938964844,279.75,41527.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430364727973938,1.0,0.0,0.0,3.5200326442718506,3.5200564861297607,8.267738280665071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.4130859375,0.0,1433.20654296875,1895.4371337890625,0.0,2870.097900390625,0.8820040822029114,1.0,0.0,3.0,1.0,0.0
17749200,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7998112440109253,0.3123072683811188,0.28360715508461,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8541733622550964,0.3848254680633545,0.3666851222515106,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8501335978507996,0.3789771199226379,0.2668951451778412,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8293308019638062,0.3500696420669555,0.3340485095977783,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6896723508834839,0.198052242398262,0.905910313129425,284.8849792480469,284.95001220703125,297.3240051269531,295.4623107910156,299.2538452148437,297.1981811523437,284.88818359375,1.0,0.5061225891113281,0.7243234515190125,0.7243234515190125,1.0,1.0,-2.5896925926208496,1.147754430770874,1.4419381618499756,0.5603935122489929,0.830950140953064,0.830950140953064,0.0,135.26571655273438,118.0,58780.60546875,0.0,1583.71875,1.0,279.457763671875,283.4471130371094,298.4686584472656,302.3145446777344,293.1499938964844,293.1499938964844,279.75,41527.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430364727973938,1.0,0.0,0.0,3.5200326442718506,3.5200564861297607,8.267738280665071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.4130859375,0.0,1433.20654296875,1895.4371337890625,0.0,2870.097900390625,0.8820040822029114,1.0,0.0,3.0,1.0,0.0
17749260,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8122704029083252,0.3134050965309143,0.2840640544891357,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8676314353942871,0.3865966498851776,0.36782306432724,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8629692792892456,0.3801660239696502,0.267311692237854,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8416019678115845,0.3515661954879761,0.3349443972110748,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7006505131721497,0.1985609233379364,0.9060326814651488,285.0007629394531,284.95001220703125,297.35467529296875,295.4697265625,299.2693786621094,297.20166015625,284.9999084472656,1.0,0.5012851357460022,0.7226162552833557,0.7226162552833557,1.0,1.0,-2.5933268070220947,1.1488713026046753,1.4444555044174194,0.5608023405075073,0.9275490641593932,0.9275490641593932,0.0,127.63221740722656,106.0,58285.35546875,0.0,1554.9901123046875,1.0,279.7414245605469,283.5677795410156,298.4381408691406,302.1701354980469,293.1499938964844,293.1499938964844,279.45001220703125,33769.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325773477554321,1.0,0.0,0.0,3.640669822692871,3.640693426132202,8.844145895636757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.6220703125,0.0,1506.1661376953125,1895.4371337890625,0.0,2772.450927734375,0.9012827277183532,1.0,0.0,3.0,1.0,0.0
17749320,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8122704029083252,0.3134050965309143,0.2840640544891357,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8676314353942871,0.3865966498851776,0.36782306432724,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8629692792892456,0.3801660239696502,0.267311692237854,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8416019678115845,0.3515661954879761,0.3349443972110748,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7006505131721497,0.1985609233379364,0.9060326814651488,285.0007629394531,284.95001220703125,297.35467529296875,295.4697265625,299.2693786621094,297.20166015625,284.9999084472656,1.0,0.5012851357460022,0.7226162552833557,0.7226162552833557,1.0,1.0,-2.5933268070220947,1.1488713026046753,1.4444555044174194,0.5608023405075073,0.9275490641593932,0.9275490641593932,0.0,127.63221740722656,106.0,58285.35546875,0.0,1554.9901123046875,1.0,279.7414245605469,283.5677795410156,298.4381408691406,302.1701354980469,293.1499938964844,293.1499938964844,279.45001220703125,33769.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325773477554321,1.0,0.0,0.0,3.640669822692871,3.640693426132202,8.844145895636757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.6220703125,0.0,1506.1661376953125,1895.4371337890625,0.0,2772.450927734375,0.9012827277183532,1.0,0.0,3.0,1.0,0.0
17749380,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8273235559463501,0.3136222958564758,0.2841335833072662,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8855612277984619,0.3876928985118866,0.3686822056770324,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8801726698875427,0.3805584907531738,0.2674796283245086,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8580175638198853,0.3524553477764129,0.3355931937694549,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7147884368896484,0.198787435889244,0.9057884812355042,284.9115600585937,284.95001220703125,297.3861694335937,295.4779052734375,299.2818603515625,297.1990661621094,284.91412353515625,1.0,0.4951661229133606,0.7209089994430542,0.7209089994430542,1.0,1.0,-2.5951366424560547,1.1490854024887085,1.4460512399673462,0.560857355594635,0.8448962569236755,0.8448962569236755,0.0,118.51454162597656,94.0,58772.21875,0.0,1517.133056640625,1.0,279.4579162597656,283.4682922363281,298.4916076660156,302.324951171875,293.1499938964844,293.1499938964844,279.75,39075.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392661213874817,1.0,0.0,0.0,3.5018064975738525,3.5018296241760254,8.182341275642102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8193359375,0.0,1396.5357666015625,1895.4371337890625,0.0,2834.859375,0.8753336668014526,1.0,0.0,3.0,1.0,0.0
17749440,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8273235559463501,0.3136222958564758,0.2841335833072662,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8855612277984619,0.3876928985118866,0.3686822056770324,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8801726698875427,0.3805584907531738,0.2674796283245086,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8580175638198853,0.3524553477764129,0.3355931937694549,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7147884368896484,0.198787435889244,0.9057884812355042,284.9115600585937,284.95001220703125,297.3861694335937,295.4779052734375,299.2818603515625,297.1990661621094,284.91412353515625,1.0,0.4951661229133606,0.7209089994430542,0.7209089994430542,1.0,1.0,-2.5951366424560547,1.1490854024887085,1.4460512399673462,0.560857355594635,0.8448962569236755,0.8448962569236755,0.0,118.51454162597656,94.0,58772.21875,0.0,1517.133056640625,1.0,279.4579162597656,283.4682922363281,298.4916076660156,302.324951171875,293.1499938964844,293.1499938964844,279.75,39075.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392661213874817,1.0,0.0,0.0,3.5018064975738525,3.5018296241760254,8.182341275642102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8193359375,0.0,1396.5357666015625,1895.4371337890625,0.0,2834.859375,0.8753336668014526,1.0,0.0,3.0,1.0,0.0
17749500,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8364115953445435,0.3140725195407867,0.2841470241546631,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8965984582901001,0.3885070085525512,0.36907759308815,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8908464312553406,0.3810628354549408,0.267537772655487,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8682908415794373,0.3531411290168762,0.3358830213546753,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7227408289909363,0.1990409642457962,0.9055320024490356,285.029296875,284.95001220703125,297.4022216796875,295.4822692871094,299.28955078125,297.2001037597656,285.0331726074219,1.0,0.4917473495006561,0.7200554013252258,0.7200554013252258,1.0,1.0,-2.595734119415283,1.1490575075149536,1.4466766119003296,0.5607324242591858,0.9291232228279114,0.9291232228279114,0.0,113.4857177734375,94.0,58175.14453125,0.0,1495.6954345703125,1.0,279.69879150390625,283.5963134765625,298.44659423828125,302.1297607421875,293.1499938964844,293.1499938964844,279.75,33825.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329936265945435,1.0,0.0,0.0,3.56191635131836,3.561939001083374,8.465657401757198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.552734375,0.0,1421.4830322265625,1895.4371337890625,0.0,2776.33056640625,0.8860664367675781,1.0,0.0,3.0,1.0,0.0
17749560,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8477938771247864,0.3146494626998901,0.2844443023204803,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9103829860687256,0.3894411623477936,0.369719386100769,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.904009222984314,0.3816997408866882,0.2678056061267853,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.881058394908905,0.353940337896347,0.3363980650901794,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7322059273719788,0.1993833780288696,0.9059227705001832,285.0130615234375,284.95001220703125,297.4184875488281,295.48681640625,299.298095703125,297.2024841308594,285.0106201171875,1.0,0.4882610738277435,0.7192123532295227,0.7192123532295227,1.0,1.0,-2.598271369934082,1.1499507427215576,1.4483205080032349,0.5611206293106079,0.9434217810630798,0.9434217810630798,0.0,108.01223754882812,82.0,58406.08984375,0.0,1474.8704833984375,1.0,279.74188232421875,283.57305908203125,298.4647521972656,302.20294189453125,293.1499938964844,293.1499938964844,279.45001220703125,32790.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312125205993652,1.0,0.0,0.0,3.6461856365203857,3.646209239959717,8.870965189089475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.03515625,0.0,1504.94189453125,1895.4371337890625,0.0,2759.73583984375,0.9019556641578674,1.0,0.0,3.0,1.0,0.0
17749620,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8739087581634521,0.3147727847099304,0.2843832969665527,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9439938068389891,0.3904590606689453,0.3704594075679779,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9363674521446228,0.3819976449012756,0.2678737044334411,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9101866483688354,0.3547614812850952,0.3369372189044952,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7536717057228088,0.1996248513460159,0.905532717704773,284.9056701660156,284.95001220703125,297.4517517089844,295.4965515136719,299.3109741210937,297.19927978515625,284.9086303710937,1.0,0.4808356761932373,0.7175263166427612,0.7175263166427612,1.0,1.0,-2.5993542671203613,1.1498098373413086,1.4495445489883425,0.5609683990478516,0.8490026593208313,0.8490026593208313,0.0,97.27308654785156,70.0,58939.0859375,0.0,1428.73828125,1.0,279.4577331542969,283.4579467773437,298.51580810546875,302.3612670898437,293.1499938964844,293.1499938964844,279.75,38911.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839053213596344,1.0,0.0,0.0,3.5198936462402344,3.5199170112609863,8.267085149782361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7880859375,0.0,1414.1898193359375,1895.4371337890625,0.0,2832.870849609375,0.8791393041610718,1.0,0.0,3.0,1.0,0.0
17749680,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8739087581634521,0.3147727847099304,0.2843832969665527,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9439938068389891,0.3904590606689453,0.3704594075679779,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9363674521446228,0.3819976449012756,0.2678737044334411,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9101866483688354,0.3547614812850952,0.3369372189044952,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7536717057228088,0.1996248513460159,0.905532717704773,284.9056701660156,284.95001220703125,297.4517517089844,295.4965515136719,299.3109741210937,297.19927978515625,284.9086303710937,1.0,0.4808356761932373,0.7175263166427612,0.7175263166427612,1.0,1.0,-2.5993542671203613,1.1498098373413086,1.4495445489883425,0.5609683990478516,0.8490026593208313,0.8490026593208313,0.0,97.27308654785156,70.0,58939.0859375,0.0,1428.73828125,1.0,279.4577331542969,283.4579467773437,298.51580810546875,302.3612670898437,293.1499938964844,293.1499938964844,279.75,38911.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839053213596344,1.0,0.0,0.0,3.5198936462402344,3.5199170112609863,8.267085149782361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7880859375,0.0,1414.1898193359375,1895.4371337890625,0.0,2832.870849609375,0.8791393041610718,1.0,0.0,3.0,1.0,0.0
17749740,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9119942784309388,0.3157740533351898,0.2846131920814514,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9843407869338988,0.3921765089035034,0.3714116811752319,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9777491092681884,0.3831034898757934,0.2681314349174499,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.95441472530365,0.3562173247337341,0.3376610577106476,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7851769328117371,0.2002323716878891,0.9055198431015016,285.01055908203125,284.95001220703125,297.4859619140625,295.5071716308594,299.327880859375,297.20245361328125,285.0081787109375,1.0,0.4730721116065979,0.7158402800559998,0.7158402800559998,1.0,1.0,-2.601933002471924,1.1503993272781372,1.4515336751937866,0.5610549449920654,0.9475083351135254,0.9475083351135254,0.0,85.806640625,88.0,58555.23828125,0.0,1381.2969970703125,1.0,279.74200439453125,283.5658569335937,298.4866027832031,302.23504638671875,293.1499938964844,293.1499938964844,279.45001220703125,32832.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312069773674011,1.0,0.0,0.0,3.662309169769287,3.662332773208618,8.949593848228687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.4228515625,0.0,1523.126708984375,1895.4371337890625,0.0,2759.684326171875,0.9055416584014891,1.0,0.0,3.0,1.0,0.0
17749800,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9119942784309388,0.3157740533351898,0.2846131920814514,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9843407869338988,0.3921765089035034,0.3714116811752319,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9777491092681884,0.3831034898757934,0.2681314349174499,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.95441472530365,0.3562173247337341,0.3376610577106476,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7851769328117371,0.2002323716878891,0.9055198431015016,285.01055908203125,284.95001220703125,297.4859619140625,295.5071716308594,299.327880859375,297.20245361328125,285.0081787109375,1.0,0.4730721116065979,0.7158402800559998,0.7158402800559998,1.0,1.0,-2.601933002471924,1.1503993272781372,1.4515336751937866,0.5610549449920654,0.9475083351135254,0.9475083351135254,0.0,85.806640625,88.0,58555.23828125,0.0,1381.2969970703125,1.0,279.74200439453125,283.5658569335937,298.4866027832031,302.23504638671875,293.1499938964844,293.1499938964844,279.45001220703125,32832.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312069773674011,1.0,0.0,0.0,3.662309169769287,3.662332773208618,8.949593848228687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.4228515625,0.0,1523.126708984375,1895.4371337890625,0.0,2759.684326171875,0.9055416584014891,1.0,0.0,3.0,1.0,0.0
17749860,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.912872076034546,0.3158631026744842,0.2849352359771728,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9855941534042358,0.3931665420532226,0.3725543618202209,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.978576362133026,0.3833722770214081,0.2684965133666992,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9558604955673218,0.3570088446140289,0.3386019766330719,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7860442399978638,0.2004642486572265,0.9071446657180786,284.9051818847656,284.95001220703125,297.52117919921875,295.5186767578125,299.3415222167969,297.1990661621094,284.9084167480469,1.0,0.4745903015136719,0.7141467928886414,0.7141467928886414,1.0,1.0,-2.607215404510498,1.1522502899169922,1.4549652338027954,0.5618732571601868,0.8534588813781738,0.8534588813781738,0.0,85.87401580810547,106.0,59178.22265625,0.0,1388.49072265625,1.0,279.4576110839844,283.4515075683594,298.5385131835937,302.39703369140625,293.1499938964844,293.1499938964844,279.75,38826.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391024470329285,1.0,0.0,0.0,3.539522886276245,3.539546489715576,8.359547791769728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.6025390625,0.0,1434.204833984375,1895.4371337890625,0.0,2833.33056640625,0.8834128975868225,1.0,0.0,3.0,1.0,0.0
17749920,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.912872076034546,0.3158631026744842,0.2849352359771728,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9855941534042358,0.3931665420532226,0.3725543618202209,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.978576362133026,0.3833722770214081,0.2684965133666992,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9558604955673218,0.3570088446140289,0.3386019766330719,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7860442399978638,0.2004642486572265,0.9071446657180786,284.9051818847656,284.95001220703125,297.52117919921875,295.5186767578125,299.3415222167969,297.1990661621094,284.9084167480469,1.0,0.4745903015136719,0.7141467928886414,0.7141467928886414,1.0,1.0,-2.607215404510498,1.1522502899169922,1.4549652338027954,0.5618732571601868,0.8534588813781738,0.8534588813781738,0.0,85.87401580810547,106.0,59178.22265625,0.0,1388.49072265625,1.0,279.4576110839844,283.4515075683594,298.5385131835937,302.39703369140625,293.1499938964844,293.1499938964844,279.75,38826.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391024470329285,1.0,0.0,0.0,3.539522886276245,3.539546489715576,8.359547791769728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.6025390625,0.0,1434.204833984375,1895.4371337890625,0.0,2833.33056640625,0.8834128975868225,1.0,0.0,3.0,1.0,0.0
17749980,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8897811770439148,0.3167329132556915,0.2857543230056762,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9639200568199158,0.394795298576355,0.3741598725318908,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9551537036895752,0.3843795359134674,0.2692310810089111,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9303484559059144,0.3583695590496063,0.3399743437767029,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7669752240180969,0.2009678781032562,0.9102107882499696,285.0174560546875,284.95001220703125,297.5574645996094,295.5311584472656,299.3587646484375,297.20123291015625,285.0151062011719,1.0,0.481115311384201,0.7124532461166382,0.7124532461166382,1.0,1.0,-2.616337537765503,1.155935287475586,1.460402250289917,0.5635610818862915,0.9589756727218628,0.9589756727218628,0.0,92.98992156982422,124.0,58910.65234375,0.0,1432.1929931640625,1.0,279.74249267578125,283.564208984375,298.51202392578125,302.27984619140625,293.1499938964844,293.1499938964844,279.45001220703125,32643.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83155357837677,1.0,0.0,0.0,3.686836004257202,3.686859846115112,9.069867701327894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.814453125,0.0,1549.16796875,1895.4371337890625,0.0,2762.91259765625,0.9109210968017578,1.0,0.0,3.0,1.0,0.0
17750040,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8897811770439148,0.3167329132556915,0.2857543230056762,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9639200568199158,0.394795298576355,0.3741598725318908,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9551537036895752,0.3843795359134674,0.2692310810089111,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9303484559059144,0.3583695590496063,0.3399743437767029,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7669752240180969,0.2009678781032562,0.9102107882499696,285.0174560546875,284.95001220703125,297.5574645996094,295.5311584472656,299.3587646484375,297.20123291015625,285.0151062011719,1.0,0.481115311384201,0.7124532461166382,0.7124532461166382,1.0,1.0,-2.616337537765503,1.155935287475586,1.460402250289917,0.5635610818862915,0.9589756727218628,0.9589756727218628,0.0,92.98992156982422,124.0,58910.65234375,0.0,1432.1929931640625,1.0,279.74249267578125,283.564208984375,298.51202392578125,302.27984619140625,293.1499938964844,293.1499938964844,279.45001220703125,32643.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83155357837677,1.0,0.0,0.0,3.686836004257202,3.686859846115112,9.069867701327894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.814453125,0.0,1549.16796875,1895.4371337890625,0.0,2762.91259765625,0.9109210968017578,1.0,0.0,3.0,1.0,0.0
17750100,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8749977946281433,0.3167639970779419,0.2862176895141601,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9473820924758912,0.3952952623367309,0.3750406503677368,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9377700090408324,0.3845226764678955,0.269655168056488,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9130722284317015,0.3587630689144134,0.3407379686832428,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7547645568847656,0.2010509371757507,0.9120910167694092,284.87713623046875,284.95001220703125,297.5760192871094,295.53778076171875,299.3660583496094,297.1996765136719,284.871337890625,1.0,0.4856495857238769,0.711606502532959,0.711606502532959,1.0,1.0,-2.621643304824829,1.1581116914749146,1.463531494140625,0.5646625757217407,0.8663150072097778,0.8663150072097778,0.0,98.34400177001952,124.0,59854.71875,0.0,1463.174072265625,1.0,279.4967041015625,283.4052124023437,298.57354736328125,302.5142822265625,293.1499938964844,293.1499938964844,279.45001220703125,36851.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381344079971313,1.0,0.0,0.0,3.6672770977020255,3.667301416397095,8.973890430752363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.51171875,0.0,1558.875,1895.4371337890625,0.0,2824.289794921875,0.9074675440788268,1.0,0.0,3.0,1.0,0.0
17750160,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.858741819858551,0.3165881633758545,0.286332756280899,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9275785088539124,0.3956065475940704,0.3756230175495147,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.917625606060028,0.3844586312770843,0.2698256373405456,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8954084515571594,0.3589777052402496,0.3412297964096069,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7415698170661926,0.2009991556406021,0.9132354259490968,284.9029846191406,284.95001220703125,297.5948791503906,295.5446472167969,299.3724060058594,297.1961364746094,284.9067077636719,1.0,0.4906372129917145,0.7106748223304749,0.7106748223304749,1.0,1.0,-2.624654054641724,1.1591663360595703,1.465487718582153,0.5651301145553589,0.8611825704574585,0.8611825704574585,0.0,104.8656005859375,142.0,59649.16796875,0.0,1496.3944091796875,1.0,279.4573669433594,283.439697265625,298.56744384765625,302.455322265625,293.1499938964844,293.1499938964844,279.75,38711.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400363922119141,1.0,0.0,0.0,3.577385663986206,3.577409267425537,8.539349778402539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.4873046875,0.0,1473.7559814453125,1895.4371337890625,0.0,2842.05517578125,0.8915385007858276,1.0,0.0,3.0,1.0,0.0
17750220,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8314738869667053,0.3172533214092254,0.2872189581394195,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8942606449127197,0.3970664143562317,0.377338707447052,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8853045701980591,0.385293036699295,0.2706370949745178,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8655062317848206,0.3601647615432739,0.3427082002162933,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.718775749206543,0.2012993693351745,0.9166916012763976,285.0202941894531,284.95001220703125,297.6334533691406,295.5592041015625,299.38983154296875,297.1968078613281,285.0186462402344,1.0,0.5018415451049805,0.7088114619255066,0.7088114619255066,1.0,1.0,-2.634678602218628,1.1631871461868286,1.4714915752410889,0.5669463872909546,0.9710227251052856,0.9710227251052856,0.0,119.11692810058594,160.0,59380.7890625,0.0,1574.0364990234375,1.0,279.7421569824219,283.5575866699219,298.5420837402344,302.3392028808594,293.1499938964844,293.1499938964844,279.45001220703125,32694.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83282870054245,1.0,0.0,0.0,3.7216837406158447,3.721707820892334,9.24213281905395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.9599609375,0.0,1589.1712646484375,1895.4371337890625,0.0,2774.793701171875,0.9190526008605956,1.0,0.0,3.0,1.0,0.0
17750280,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8314738869667053,0.3172533214092254,0.2872189581394195,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8942606449127197,0.3970664143562317,0.377338707447052,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8853045701980591,0.385293036699295,0.2706370949745178,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8655062317848206,0.3601647615432739,0.3427082002162933,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.718775749206543,0.2012993693351745,0.9166916012763976,285.0202941894531,284.95001220703125,297.6334533691406,295.5592041015625,299.38983154296875,297.1968078613281,285.0186462402344,1.0,0.5018415451049805,0.7088114619255066,0.7088114619255066,1.0,1.0,-2.634678602218628,1.1631871461868286,1.4714915752410889,0.5669463872909546,0.9710227251052856,0.9710227251052856,0.0,119.11692810058594,160.0,59380.7890625,0.0,1574.0364990234375,1.0,279.7421569824219,283.5575866699219,298.5420837402344,302.3392028808594,293.1499938964844,293.1499938964844,279.45001220703125,32694.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83282870054245,1.0,0.0,0.0,3.7216837406158447,3.721707820892334,9.24213281905395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.9599609375,0.0,1589.1712646484375,1895.4371337890625,0.0,2774.793701171875,0.9190526008605956,1.0,0.0,3.0,1.0,0.0
17750340,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8064855933189392,0.316930204629898,0.2877990901470184,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8661310076713562,0.397720605134964,0.3788269460201263,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8572923541069031,0.3852187097072601,0.2712515592575073,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8394750952720642,0.3606142103672027,0.3439863622188568,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6957708597183228,0.2011460810899734,0.9196972250938416,284.9004821777344,284.95001220703125,297.6732482910156,295.5748596191406,299.4039001464844,297.1906433105469,284.9038391113281,1.0,0.5139366388320923,0.7069481611251831,0.7069481611251831,1.0,1.0,-2.643056631088257,1.1663832664489746,1.4766734838485718,0.5684574246406555,0.8700413107872009,0.8700413107872009,0.0,135.40892028808594,163.0,60179.7109375,0.0,1659.104248046875,1.0,279.45703125,283.42584228515625,298.5979919433594,302.5187072753906,293.1499938964844,293.1499938964844,279.75,38577.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841357946395874,1.0,0.0,0.0,3.621624708175659,3.621648788452149,8.751856057642726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.3349609375,0.0,1520.962646484375,1895.4371337890625,0.0,2854.405029296875,0.9012273550033568,1.0,0.0,3.0,1.0,0.0
17750400,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8064855933189392,0.316930204629898,0.2877990901470184,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8661310076713562,0.397720605134964,0.3788269460201263,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8572923541069031,0.3852187097072601,0.2712515592575073,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8394750952720642,0.3606142103672027,0.3439863622188568,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6957708597183228,0.2011460810899734,0.9196972250938416,284.9004821777344,284.95001220703125,297.6732482910156,295.5748596191406,299.4039001464844,297.1906433105469,284.9038391113281,1.0,0.5139366388320923,0.7069481611251831,0.7069481611251831,1.0,1.0,-2.643056631088257,1.1663832664489746,1.4766734838485718,0.5684574246406555,0.8700413107872009,0.8700413107872009,0.0,135.40892028808594,163.0,60179.7109375,0.0,1659.104248046875,1.0,279.45703125,283.42584228515625,298.5979919433594,302.5187072753906,293.1499938964844,293.1499938964844,279.75,38577.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841357946395874,1.0,0.0,0.0,3.621624708175659,3.621648788452149,8.751856057642726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.3349609375,0.0,1520.962646484375,1895.4371337890625,0.0,2854.405029296875,0.9012273550033568,1.0,0.0,3.0,1.0,0.0
17750460,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7916734218597412,0.3174870014190674,0.288437932729721,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8513385653495789,0.3990741372108459,0.3802917897701263,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8425176739692688,0.3859568238258362,0.2718824744224548,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8257800936698914,0.3616935908794403,0.3452132046222687,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6825236678123474,0.2013104856014251,0.9218489527702332,285.0219116210937,284.95001220703125,297.7143249511719,295.5916748046875,299.4220886230469,297.1908569335937,285.0196228027344,1.0,0.5218008160591125,0.7050219774246216,0.7050219774246216,1.0,1.0,-2.650398969650269,1.1690701246261597,1.4813289642333984,0.5695531964302063,0.9822209477424622,0.9822209477424622,0.0,146.3743438720703,151.0,59826.37890625,0.0,1719.133056640625,1.0,279.7430725097656,283.5487060546875,298.5735168457031,302.3998718261719,293.1499938964844,293.1499938964844,279.45001220703125,32754.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340176343917847,1.0,0.0,0.0,3.75997805595398,3.760002613067627,9.433306331629864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.5439453125,0.0,1633.9866943359375,1895.4371337890625,0.0,2785.876708984375,0.927523910999298,1.0,0.0,3.0,1.0,0.0
17750520,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7916734218597412,0.3174870014190674,0.288437932729721,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8513385653495789,0.3990741372108459,0.3802917897701263,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8425176739692688,0.3859568238258362,0.2718824744224548,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8257800936698914,0.3616935908794403,0.3452132046222687,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6825236678123474,0.2013104856014251,0.9218489527702332,285.0219116210937,284.95001220703125,297.7143249511719,295.5916748046875,299.4220886230469,297.1908569335937,285.0196228027344,1.0,0.5218008160591125,0.7050219774246216,0.7050219774246216,1.0,1.0,-2.650398969650269,1.1690701246261597,1.4813289642333984,0.5695531964302063,0.9822209477424622,0.9822209477424622,0.0,146.3743438720703,151.0,59826.37890625,0.0,1719.133056640625,1.0,279.7430725097656,283.5487060546875,298.5735168457031,302.3998718261719,293.1499938964844,293.1499938964844,279.45001220703125,32754.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340176343917847,1.0,0.0,0.0,3.75997805595398,3.760002613067627,9.433306331629864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.5439453125,0.0,1633.9866943359375,1895.4371337890625,0.0,2785.876708984375,0.927523910999298,1.0,0.0,3.0,1.0,0.0
