time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7892314195632935,0.317150205373764,0.2884620726108551,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.849482536315918,0.3996864259243011,0.3811744451522827,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8402784466743469,0.3858614861965179,0.2720629572868347,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8239493370056152,0.3621051609516144,0.3458871245384216,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6803371906280518,0.2011121213436126,0.9219077229499816,284.89385986328125,284.95001220703125,297.7567138671875,295.6097106933594,299.4374084472656,297.1850280761719,284.8971862792969,1.0,0.5228346586227417,0.7030958533287048,0.7030958533287048,1.0,1.0,-2.652596473693848,1.169269323348999,1.4833272695541382,0.5694751143455505,0.8738856315612793,0.8738856315612793,0.0,148.30422973632812,139.0,60530.04296875,0.0,1731.044189453125,1.0,279.456787109375,283.4114074707031,298.6310729980469,302.57635498046875,293.1499938964844,293.1499938964844,279.75,38782.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842228889465332,1.0,0.0,0.0,3.65545916557312,3.655483722686768,8.916146043702611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.056640625,0.0,1560.1038818359375,1895.4371337890625,0.0,2862.546630859375,0.9088072180747986,1.0,0.0,3.0,1.0,0.0
17750640,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7892314195632935,0.317150205373764,0.2884620726108551,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.849482536315918,0.3996864259243011,0.3811744451522827,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8402784466743469,0.3858614861965179,0.2720629572868347,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8239493370056152,0.3621051609516144,0.3458871245384216,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6803371906280518,0.2011121213436126,0.9219077229499816,284.89385986328125,284.95001220703125,297.7567138671875,295.6097106933594,299.4374084472656,297.1850280761719,284.8971862792969,1.0,0.5228346586227417,0.7030958533287048,0.7030958533287048,1.0,1.0,-2.652596473693848,1.169269323348999,1.4833272695541382,0.5694751143455505,0.8738856315612793,0.8738856315612793,0.0,148.30422973632812,139.0,60530.04296875,0.0,1731.044189453125,1.0,279.456787109375,283.4114074707031,298.6310729980469,302.57635498046875,293.1499938964844,293.1499938964844,279.75,38782.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842228889465332,1.0,0.0,0.0,3.65545916557312,3.655483722686768,8.916146043702611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.056640625,0.0,1560.1038818359375,1895.4371337890625,0.0,2862.546630859375,0.9088072180747986,1.0,0.0,3.0,1.0,0.0
17750700,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7910242676734924,0.3173797130584717,0.2883698046207428,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8516077995300293,0.4002985060214996,0.3814847767353058,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8421168327331543,0.3861705660820007,0.2720594108104706,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8258821964263916,0.3625901043415069,0.3460952937602997,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6818706393241882,0.2011667639017105,0.921354115009308,285.0258483886719,284.95001220703125,297.7784423828125,295.6191711425781,299.4468078613281,297.1847839355469,285.0304870605469,1.0,0.5217826962471008,0.7021327614784241,0.7021327614784241,1.0,1.0,-2.652435302734375,1.1687854528427124,1.4836498498916626,0.569017231464386,0.9643075466156006,0.9643075466156006,0.0,146.8880615234375,139.0,59830.12890625,0.0,1724.41064453125,1.0,279.7023620605469,283.5549621582031,298.58721923828125,302.3749389648437,293.1499938964844,293.1499938964844,279.75,34076.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361073136329651,1.0,0.0,0.0,3.7047619819641113,3.70478630065918,9.158280249721428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.08984375,0.0,1580.341552734375,1895.4371337890625,0.0,2805.368408203125,0.9180891513824464,1.0,0.0,3.0,1.0,0.0
17750760,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7951530814170837,0.3178201913833618,0.2886125445365906,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8560147881507874,0.4011000096797943,0.3820797204971313,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8461993336677551,0.3866961598396301,0.2723021507263183,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8299144506454468,0.3632593750953674,0.3465645611286163,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.685386061668396,0.2013535648584365,0.9214645624160768,285.0183410644531,284.95001220703125,297.8005065917969,295.62896728515625,299.45751953125,297.1866455078125,285.0162658691406,1.0,0.5201220512390137,0.7012177109718323,0.7012177109718323,1.0,1.0,-2.654428243637085,1.1693360805511477,1.4850921630859375,0.5691340565681458,0.9848693013191224,0.9848693013191224,0.0,144.10589599609375,127.0,60040.8203125,0.0,1714.7213134765625,1.0,279.7430419921875,283.5398254394531,298.60791015625,302.44927978515625,293.1499938964844,293.1499938964844,279.45001220703125,33013.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342943787574768,1.0,0.0,0.0,3.781941175460816,3.781965732574463,9.54383267526282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.0068359375,0.0,1661.8228759765625,1895.4371337890625,0.0,2788.45703125,0.9327794909477234,1.0,0.0,3.0,1.0,0.0
17750820,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8053765892982483,0.3176329433917999,0.2884328663349151,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8672630786895752,0.4018049836158752,0.3826932907104492,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8566520810127258,0.3867670893669128,0.2723274230957031,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8401368260383606,0.3638151586055755,0.3470070958137512,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6944246888160706,0.2012979984283447,0.9204302430152892,284.89178466796875,284.95001220703125,297.845703125,295.6495056152344,299.4750061035156,297.1826171875,284.89520263671875,1.0,0.5152199864387512,0.6993875503540039,0.6993875503540039,1.0,1.0,-2.654276132583618,1.1684447526931765,1.4858314990997314,0.5684302449226379,0.8754363656044006,0.8754363656044006,0.0,136.94485473632812,115.0,60695.17578125,0.0,1682.0989990234375,1.0,279.4566650390625,283.4047546386719,298.6678771972656,302.6235046386719,293.1499938964844,293.1499938964844,279.75,38954.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418682217597961,1.0,0.0,0.0,3.6713149547576895,3.671339750289917,8.993662845568906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2509765625,0.0,1579.2454833984375,1895.4371337890625,0.0,2859.175048828125,0.9124752283096312,1.0,0.0,3.0,1.0,0.0
17750880,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8053765892982483,0.3176329433917999,0.2884328663349151,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8672630786895752,0.4018049836158752,0.3826932907104492,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8566520810127258,0.3867670893669128,0.2723274230957031,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8401368260383606,0.3638151586055755,0.3470070958137512,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6944246888160706,0.2012979984283447,0.9204302430152892,284.89178466796875,284.95001220703125,297.845703125,295.6495056152344,299.4750061035156,297.1826171875,284.89520263671875,1.0,0.5152199864387512,0.6993875503540039,0.6993875503540039,1.0,1.0,-2.654276132583618,1.1684447526931765,1.4858314990997314,0.5684302449226379,0.8754363656044006,0.8754363656044006,0.0,136.94485473632812,115.0,60695.17578125,0.0,1682.0989990234375,1.0,279.4566650390625,283.4047546386719,298.6678771972656,302.6235046386719,293.1499938964844,293.1499938964844,279.75,38954.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418682217597961,1.0,0.0,0.0,3.6713149547576895,3.671339750289917,8.993662845568906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2509765625,0.0,1579.2454833984375,1895.4371337890625,0.0,2859.175048828125,0.9124752283096312,1.0,0.0,3.0,1.0,0.0
17750940,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8199286460876465,0.3184227645397186,0.2885021865367889,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8841232657432556,0.4032914638519287,0.383466899394989,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8726532459259033,0.3877879381179809,0.2725417017936706,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8555445671081543,0.3651387691497803,0.347633957862854,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7078338265419006,0.2016829699277877,0.9196646809577942,285.01922607421875,284.95001220703125,297.89239501953125,295.6714172363281,299.4972229003906,297.185791015625,285.0170593261719,1.0,0.5090067982673645,0.6975573897361755,0.6975573897361755,1.0,1.0,-2.6553730964660645,1.1681640148162842,1.4872089624404907,0.5678757429122925,0.9882376790046692,0.9882376790046692,0.0,127.52315521240234,103.0,60188.046875,0.0,1641.03662109375,1.0,279.7433776855469,283.5360717773437,298.6485595703125,302.4989013671875,293.1499938964844,293.1499938964844,279.45001220703125,33083.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335609436035156,1.0,0.0,0.0,3.795366525650024,3.79539155960083,9.611711675461263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.71875,0.0,1678.3006591796875,1895.4371337890625,0.0,2781.61865234375,0.9357438683509828,1.0,0.0,3.0,1.0,0.0
17751000,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8199286460876465,0.3184227645397186,0.2885021865367889,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8841232657432556,0.4032914638519287,0.383466899394989,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8726532459259033,0.3877879381179809,0.2725417017936706,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8555445671081543,0.3651387691497803,0.347633957862854,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7078338265419006,0.2016829699277877,0.9196646809577942,285.01922607421875,284.95001220703125,297.89239501953125,295.6714172363281,299.4972229003906,297.185791015625,285.0170593261719,1.0,0.5090067982673645,0.6975573897361755,0.6975573897361755,1.0,1.0,-2.6553730964660645,1.1681640148162842,1.4872089624404907,0.5678757429122925,0.9882376790046692,0.9882376790046692,0.0,127.52315521240234,103.0,60188.046875,0.0,1641.03662109375,1.0,279.7433776855469,283.5360717773437,298.6485595703125,302.4989013671875,293.1499938964844,293.1499938964844,279.45001220703125,33083.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335609436035156,1.0,0.0,0.0,3.795366525650024,3.79539155960083,9.611711675461263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.71875,0.0,1678.3006591796875,1895.4371337890625,0.0,2781.61865234375,0.9357438683509828,1.0,0.0,3.0,1.0,0.0
17751060,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8369702100753784,0.318312406539917,0.2882890105247497,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9050838947296144,0.4040300548076629,0.3840029835700989,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.892802357673645,0.3880144357681274,0.2725959718227386,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8751557469367981,0.3658391237258911,0.3481036424636841,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7231962084770203,0.2017451524734497,0.9186296463012696,284.8915710449219,284.95001220703125,297.9406433105469,295.6947326660156,299.5166015625,297.1828308105469,284.89501953125,1.0,0.5020326972007751,0.6957999467849731,0.6957999467849731,1.0,1.0,-2.655153751373291,1.1672509908676147,1.4879028797149658,0.567144513130188,0.878441333770752,0.878441333770752,0.0,117.3322525024414,91.0,60864.2734375,0.0,1594.599365234375,1.0,279.4565734863281,283.39990234375,298.7122802734375,302.67791748046875,293.1499938964844,293.1499938964844,279.75,38934.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409885764122009,1.0,0.0,0.0,3.6859450340271,3.685970067977905,9.065484505299536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.8916015625,0.0,1595.6981201171875,1895.4371337890625,0.0,2850.953125,0.9156992435455322,1.0,0.0,3.0,1.0,0.0
17751120,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8369702100753784,0.318312406539917,0.2882890105247497,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9050838947296144,0.4040300548076629,0.3840029835700989,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.892802357673645,0.3880144357681274,0.2725959718227386,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8751557469367981,0.3658391237258911,0.3481036424636841,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7231962084770203,0.2017451524734497,0.9186296463012696,284.8915710449219,284.95001220703125,297.9406433105469,295.6947326660156,299.5166015625,297.1828308105469,284.89501953125,1.0,0.5020326972007751,0.6957999467849731,0.6957999467849731,1.0,1.0,-2.655153751373291,1.1672509908676147,1.4879028797149658,0.567144513130188,0.878441333770752,0.878441333770752,0.0,117.3322525024414,91.0,60864.2734375,0.0,1594.599365234375,1.0,279.4565734863281,283.39990234375,298.7122802734375,302.67791748046875,293.1499938964844,293.1499938964844,279.75,38934.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409885764122009,1.0,0.0,0.0,3.6859450340271,3.685970067977905,9.065484505299536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.8916015625,0.0,1595.6981201171875,1895.4371337890625,0.0,2850.953125,0.9156992435455322,1.0,0.0,3.0,1.0,0.0
17751180,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8603248596191406,0.3191664218902588,0.2883491218090057,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9357407093048096,0.405548483133316,0.3847337961196899,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9210684299468994,0.3891492486000061,0.2728440463542938,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9017188549041748,0.367271214723587,0.348770409822464,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7424415946006775,0.2022214829921722,0.917968451976776,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,299.54052734375,297.1867370605469,285.019287109375,1.0,0.4945682883262634,0.6940425634384155,0.6940425634384155,1.0,1.0,-2.656401872634888,1.1670528650283811,1.4893490076065063,0.5666189193725586,0.9935370683670044,0.9935370683670044,0.0,106.16400909423828,79.0,60361.60546875,0.0,1545.7882080078125,1.0,279.7434997558594,283.53350830078125,298.6962585449219,302.55694580078125,293.1499938964844,293.1499938964844,279.45001220703125,33088.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326224088668823,1.0,0.0,0.0,3.808961153030396,3.808986186981201,9.680691164248856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.8955078125,0.0,1694.5845947265625,1895.4371337890625,0.0,2772.870849609375,0.9388283491134644,1.0,0.0,3.0,1.0,0.0
17751240,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8603248596191406,0.3191664218902588,0.2883491218090057,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9357407093048096,0.405548483133316,0.3847337961196899,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9210684299468994,0.3891492486000061,0.2728440463542938,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9017188549041748,0.367271214723587,0.348770409822464,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7424415946006775,0.2022214829921722,0.917968451976776,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,299.54052734375,297.1867370605469,285.019287109375,1.0,0.4945682883262634,0.6940425634384155,0.6940425634384155,1.0,1.0,-2.656401872634888,1.1670528650283811,1.4893490076065063,0.5666189193725586,0.9935370683670044,0.9935370683670044,0.0,106.16400909423828,79.0,60361.60546875,0.0,1545.7882080078125,1.0,279.7434997558594,283.53350830078125,298.6962585449219,302.55694580078125,293.1499938964844,293.1499938964844,279.45001220703125,33088.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326224088668823,1.0,0.0,0.0,3.808961153030396,3.808986186981201,9.680691164248856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.8955078125,0.0,1694.5845947265625,1895.4371337890625,0.0,2772.870849609375,0.9388283491134644,1.0,0.0,3.0,1.0,0.0
17751300,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8751000761985779,0.3192493021488189,0.2884435057640075,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9541015625,0.4060349762439728,0.3851694762706756,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.93958181142807,0.3894092738628387,0.2730275988578796,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9190397262573242,0.3677489161491394,0.3491775095462799,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7545164823532104,0.2023487985134124,0.9179357290267944,284.87457275390625,284.95001220703125,298.0159912109375,295.7323608398437,299.551513671875,297.1865539550781,284.8677673339844,1.0,0.4907803833484649,0.6931638717651367,0.6931638717651367,1.0,1.0,-2.6577136516571045,1.1672589778900146,1.4904547929763794,0.5666012763977051,0.8969821333885193,0.8969821333885193,0.0,100.4255828857422,79.0,61336.4921875,0.0,1521.609130859375,1.0,279.4940185546875,283.3665771484375,298.7630310058594,302.7975158691406,293.1499938964844,293.1499938964844,279.45001220703125,36692.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386468291282654,1.0,0.0,0.0,3.794548273086548,3.794573783874512,9.607567790226312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.7412109375,0.0,1705.3955078125,1895.4371337890625,0.0,2829.0751953125,0.9361462593078612,1.0,0.0,3.0,1.0,0.0
17751360,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8906171321868896,0.3191090524196625,0.28815358877182,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9714826345443726,0.4063144624233246,0.38526251912117,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9578856825828552,0.389443963766098,0.2729276120662689,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.938079833984375,0.3680365979671478,0.3492752909660339,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7674636244773865,0.2023528218269348,0.9170880317687988,284.8898620605469,284.95001220703125,298.0419311523437,295.74566650390625,299.5614929199219,297.1842041015625,284.8936462402344,1.0,0.4868202805519104,0.6922907829284668,0.6922907829284668,1.0,1.0,-2.656458616256714,1.166252851486206,1.4902056455612185,0.565922200679779,0.88187575340271,0.88187575340271,0.0,94.96522521972656,82.0,61070.3984375,0.0,1495.1546630859375,1.0,279.4564208984375,283.3935241699219,298.7634582519531,302.7421264648437,293.1499938964844,293.1499938964844,279.75,38942.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400454521179199,1.0,0.0,0.0,3.703845739364624,3.7038707733154297,9.153750397672412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.884765625,0.0,1616.2440185546875,1895.4371337890625,0.0,2842.139892578125,0.9195651412010192,1.0,0.0,3.0,1.0,0.0
17751420,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9119501709938048,0.3199921548366546,0.2884337902069092,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9912571907043456,0.4078488647937774,0.386208176612854,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9794667959213256,0.390615701675415,0.2733521163463592,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9621677994728088,0.3695053458213806,0.3501810729503631,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7851190567016602,0.2028689235448837,0.9175960421562196,285.025390625,284.95001220703125,298.0950927734375,295.7734375,299.5869445800781,297.188232421875,285.0234680175781,1.0,0.4835721552371979,0.690544605255127,0.690544605255127,1.0,1.0,-2.660130500793457,1.1671905517578125,1.4929399490356443,0.5659387111663818,1.0,1.0,0.0,88.99542236328125,100.0,60612.73828125,0.0,1473.11962890625,1.0,279.7436218261719,283.5317687988281,298.7504577636719,302.6255798339844,293.1499938964844,293.1499938964844,279.45001220703125,33071.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317040205001831,1.0,0.0,0.0,3.826488733291626,3.8265140056610094,9.769991038410808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.8203125,0.0,1715.556396484375,1895.4371337890625,0.0,2764.31396484375,0.9427979588508606,1.0,0.0,3.0,1.0,0.0
17751480,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9119501709938048,0.3199921548366546,0.2884337902069092,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9912571907043456,0.4078488647937774,0.386208176612854,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9794667959213256,0.390615701675415,0.2733521163463592,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9621677994728088,0.3695053458213806,0.3501810729503631,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7851190567016602,0.2028689235448837,0.9175960421562196,285.025390625,284.95001220703125,298.0950927734375,295.7734375,299.5869445800781,297.188232421875,285.0234680175781,1.0,0.4835721552371979,0.690544605255127,0.690544605255127,1.0,1.0,-2.660130500793457,1.1671905517578125,1.4929399490356443,0.5659387111663818,1.0,1.0,0.0,88.99542236328125,100.0,60612.73828125,0.0,1473.11962890625,1.0,279.7436218261719,283.5317687988281,298.7504577636719,302.6255798339844,293.1499938964844,293.1499938964844,279.45001220703125,33071.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317040205001831,1.0,0.0,0.0,3.826488733291626,3.8265140056610094,9.769991038410808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.8203125,0.0,1715.556396484375,1895.4371337890625,0.0,2764.31396484375,0.9427979588508606,1.0,0.0,3.0,1.0,0.0
17751540,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8993439674377441,0.3198744058609009,0.2887629270553589,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9809680581092834,0.4085627198219299,0.3872944414615631,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.967673361301422,0.3908718526363373,0.2738558948040008,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.949462592601776,0.3702370822429657,0.3512581288814544,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.774949312210083,0.202965036034584,0.9194310307502748,284.8945007324219,284.95001220703125,298.1499938964844,295.8027648925781,299.6091003417969,297.1850891113281,284.8974609375,1.0,0.4874796867370605,0.6887984871864319,0.6887984871864319,1.0,1.0,-2.6659395694732666,1.169097900390625,1.4968417882919312,0.5666083097457886,0.8926365971565247,0.8926365971565247,0.0,92.79012298583984,118.0,61494.625,0.0,1498.284423828125,1.0,279.4569702148437,283.3886413574219,298.82110595703125,302.8229064941406,293.1499938964844,293.1499938964844,279.75,38497.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393101096153259,1.0,0.0,0.0,3.735624313354492,3.735649585723877,9.31150054839236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.6181640625,0.0,1649.6597900390625,1895.4371337890625,0.0,2835.2705078125,0.9263703227043152,1.0,0.0,3.0,1.0,0.0
17751600,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8993439674377441,0.3198744058609009,0.2887629270553589,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9809680581092834,0.4085627198219299,0.3872944414615631,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.967673361301422,0.3908718526363373,0.2738558948040008,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.949462592601776,0.3702370822429657,0.3512581288814544,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.774949312210083,0.202965036034584,0.9194310307502748,284.8945007324219,284.95001220703125,298.1499938964844,295.8027648925781,299.6091003417969,297.1850891113281,284.8974609375,1.0,0.4874796867370605,0.6887984871864319,0.6887984871864319,1.0,1.0,-2.6659395694732666,1.169097900390625,1.4968417882919312,0.5666083097457886,0.8926365971565247,0.8926365971565247,0.0,92.79012298583984,118.0,61494.625,0.0,1498.284423828125,1.0,279.4569702148437,283.3886413574219,298.82110595703125,302.8229064941406,293.1499938964844,293.1499938964844,279.75,38497.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393101096153259,1.0,0.0,0.0,3.735624313354492,3.735649585723877,9.31150054839236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.6181640625,0.0,1649.6597900390625,1895.4371337890625,0.0,2835.2705078125,0.9263703227043152,1.0,0.0,3.0,1.0,0.0
17751660,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8730271458625793,0.3206047713756561,0.2894936800003052,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9536028504371644,0.4099709689617157,0.3887332081794739,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9378821849822998,0.3919267952442169,0.2746537625789642,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9187970161437988,0.3715969324111938,0.3526763319969177,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7530713677406311,0.2033487111330032,0.9222901463508606,285.0361022949219,284.95001220703125,298.2059326171875,295.8330078125,299.6350402832031,297.1877746582031,285.03546142578125,1.0,0.4953258633613586,0.6869922876358032,0.6869922876358032,1.0,1.0,-2.674637079238892,1.172351956367493,1.502285122871399,0.5678282976150513,1.0,1.0,0.0,102.18226623535156,136.0,61064.48828125,0.0,1553.0849609375,1.0,279.74322509765625,283.5341796875,298.8127136230469,302.715576171875,293.1499938964844,293.1499938964844,279.45001220703125,33427.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315372467041016,1.0,0.0,0.0,3.850291252136232,3.8503167629241934,9.89191676126211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.052734375,0.0,1747.3255615234375,1895.4371337890625,0.0,2762.7607421875,0.9482871890068054,1.0,0.0,3.0,1.0,0.0
17751720,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8730271458625793,0.3206047713756561,0.2894936800003052,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9536028504371644,0.4099709689617157,0.3887332081794739,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9378821849822998,0.3919267952442169,0.2746537625789642,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9187970161437988,0.3715969324111938,0.3526763319969177,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7530713677406311,0.2033487111330032,0.9222901463508606,285.0361022949219,284.95001220703125,298.2059326171875,295.8330078125,299.6350402832031,297.1877746582031,285.03546142578125,1.0,0.4953258633613586,0.6869922876358032,0.6869922876358032,1.0,1.0,-2.674637079238892,1.172351956367493,1.502285122871399,0.5678282976150513,1.0,1.0,0.0,102.18226623535156,136.0,61064.48828125,0.0,1553.0849609375,1.0,279.74322509765625,283.5341796875,298.8127136230469,302.715576171875,293.1499938964844,293.1499938964844,279.45001220703125,33427.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315372467041016,1.0,0.0,0.0,3.850291252136232,3.8503167629241934,9.89191676126211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.052734375,0.0,1747.3255615234375,1895.4371337890625,0.0,2762.7607421875,0.9482871890068054,1.0,0.0,3.0,1.0,0.0
17751780,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.843953013420105,0.3203164637088775,0.2900344133377075,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9172492027282716,0.4105430841445923,0.3900696933269501,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9021607637405396,0.3920458555221557,0.2753463983535766,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8862890005111694,0.3721930086612701,0.3540099263191223,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7293499112129211,0.2032705545425415,0.9251582026481628,284.896728515625,284.95001220703125,298.2621765136719,295.8634338378906,299.65692138671875,297.1832275390625,284.8994140625,1.0,0.5055135488510132,0.6851860880851746,0.6851860880851746,1.0,1.0,-2.682781457901001,1.175295352935791,1.5074859857559204,0.5690436959266663,0.9062321782112122,0.9062321782112122,0.0,115.46012115478516,154.0,62101.7734375,0.0,1625.211669921875,1.0,279.4566650390625,283.37890625,298.884521484375,302.9242858886719,293.1499938964844,293.1499938964844,279.1499938964844,38095.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395794630050659,1.0,0.0,0.0,3.781809329986572,3.781834840774536,9.543167607262149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.130859375,0.0,1701.061279296875,1895.4371337890625,0.0,2837.786376953125,0.9362972378730774,1.0,0.0,3.0,1.0,0.0
17751840,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.843953013420105,0.3203164637088775,0.2900344133377075,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9172492027282716,0.4105430841445923,0.3900696933269501,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9021607637405396,0.3920458555221557,0.2753463983535766,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8862890005111694,0.3721930086612701,0.3540099263191223,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7293499112129211,0.2032705545425415,0.9251582026481628,284.896728515625,284.95001220703125,298.2621765136719,295.8634338378906,299.65692138671875,297.1832275390625,284.8994140625,1.0,0.5055135488510132,0.6851860880851746,0.6851860880851746,1.0,1.0,-2.682781457901001,1.175295352935791,1.5074859857559204,0.5690436959266663,0.9062321782112122,0.9062321782112122,0.0,115.46012115478516,154.0,62101.7734375,0.0,1625.211669921875,1.0,279.4566650390625,283.37890625,298.884521484375,302.9242858886719,293.1499938964844,293.1499938964844,279.1499938964844,38095.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395794630050659,1.0,0.0,0.0,3.781809329986572,3.781834840774536,9.543167607262149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.130859375,0.0,1701.061279296875,1895.4371337890625,0.0,2837.786376953125,0.9362972378730774,1.0,0.0,3.0,1.0,0.0
17751900,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8301926851272583,0.3199923038482666,0.2900876998901367,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.9002553820610046,0.4106377065181732,0.3905224204063415,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.886212170124054,0.3919130265712738,0.2755235731601715,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8709948658943176,0.3723170757293701,0.3544847369194031,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.7176765203475952,0.2030922919511795,0.925995707511902,284.8107604980469,284.95001220703125,298.2903747558594,295.8786926269531,299.6670837402344,297.17950439453125,284.81353759765625,1.0,0.511015772819519,0.6842830181121826,0.6842830181121826,1.0,1.0,-2.685180187225342,1.1759761571884155,1.5092041492462158,0.5691989660263062,0.8175070285797119,0.8175070285797119,0.0,123.14185333251952,154.0,62567.4609375,0.0,1663.80078125,1.0,279.19775390625,283.2805480957031,298.9151306152344,303.0672302246094,293.1499938964844,293.1499938964844,279.1499938964844,42741.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441171050071716,1.0,0.0,0.0,3.656996250152588,3.657021760940552,8.923646532821294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.236328125,0.0,1591.5035400390625,1895.4371337890625,0.0,2880.204345703125,0.9090648293495178,1.0,0.0,3.0,1.0,0.0
17751960,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8173396587371826,0.319824069738388,0.2901119589805603,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8852307796478271,0.4108449220657348,0.3909294307231903,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8714213967323303,0.3919174075126648,0.2756708562374115,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8569797873497009,0.3725425899028778,0.3549191057682037,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.705834686756134,0.2029460817575454,0.9266442656517028,284.8931884765625,284.95001220703125,298.31866455078125,295.8940124511719,299.6777648925781,297.1766662597656,284.8961181640625,1.0,0.5166852474212646,0.6833047866821289,0.6833047866821289,1.0,1.0,-2.687175035476685,1.1764315366744995,1.510743498802185,0.5691891312599182,0.8405116200447083,0.8405116200447083,0.0,131.22689819335938,172.0,62329.0390625,0.0,1703.7188720703125,1.0,279.15789794921875,283.3587646484375,298.8994140625,302.9647827148437,293.1499938964844,293.1499938964844,279.45001220703125,40745.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431699275970459,1.0,0.0,0.0,3.544887065887451,3.5449109077453613,8.384903935620969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.9228515625,0.0,1453.8253173828125,1895.4371337890625,0.0,2871.345947265625,0.886786699295044,1.0,0.0,3.0,1.0,0.0
17752020,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7950435280799866,0.3205107450485229,0.2911117672920227,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8611326217651367,0.4121861159801483,0.3926043808460235,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8480721712112427,0.392938494682312,0.2766754031181335,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8349487781524658,0.3738285601139068,0.3565644919872284,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6854092478752136,0.2031336575746536,0.9299052357673644,285.00946044921875,284.95001220703125,298.3753662109375,295.9247436523437,299.70391845703125,297.17938232421875,285.0088195800781,1.0,0.5286841988563538,0.681348443031311,0.681348443031311,1.0,1.0,-2.697485446929932,1.1803126335144043,1.517172932624817,0.5706842541694641,0.9429584741592408,0.9429584741592408,0.0,147.41036987304688,160.0,62051.5,0.0,1793.2257080078125,1.0,279.4416809082031,283.47808837890625,298.89727783203125,302.86212158203125,293.1499938964844,293.1499938964844,279.1499938964844,33443.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337469100952148,1.0,0.0,0.0,3.674371242523194,3.674394845962525,9.008642223307106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.01953125,0.0,1541.195068359375,1895.4371337890625,0.0,2783.352294921875,0.9087080955505372,1.0,0.0,3.0,1.0,0.0
17752080,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7950435280799866,0.3205107450485229,0.2911117672920227,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8611326217651367,0.4121861159801483,0.3926043808460235,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8480721712112427,0.392938494682312,0.2766754031181335,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8349487781524658,0.3738285601139068,0.3565644919872284,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6854092478752136,0.2031336575746536,0.9299052357673644,285.00946044921875,284.95001220703125,298.3753662109375,295.9247436523437,299.70391845703125,297.17938232421875,285.0088195800781,1.0,0.5286841988563538,0.681348443031311,0.681348443031311,1.0,1.0,-2.697485446929932,1.1803126335144043,1.517172932624817,0.5706842541694641,0.9429584741592408,0.9429584741592408,0.0,147.41036987304688,160.0,62051.5,0.0,1793.2257080078125,1.0,279.4416809082031,283.47808837890625,298.89727783203125,302.86212158203125,293.1499938964844,293.1499938964844,279.1499938964844,33443.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337469100952148,1.0,0.0,0.0,3.674371242523194,3.674394845962525,9.008642223307106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.01953125,0.0,1541.195068359375,1895.4371337890625,0.0,2783.352294921875,0.9087080955505372,1.0,0.0,3.0,1.0,0.0
17752140,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7883550524711609,0.3202312290668487,0.2912881672382355,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8547084331512451,0.4127363562583923,0.3935444355010986,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8416923880577087,0.3930670022964477,0.2770918607711792,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8290939331054688,0.3743952810764313,0.3574991226196289,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6794465780258179,0.2029328346252441,0.9305222034454346,284.9132385253906,284.95001220703125,298.43231201171875,295.9555969238281,299.7262268066406,297.1753234863281,284.9156799316406,1.0,0.5318394899368286,0.6793920397758484,0.6793920397758484,1.0,1.0,-2.701204538345337,1.181025147438049,1.5201793909072876,0.5707145929336548,0.8594157099723816,0.8594157099723816,0.0,152.71841430664062,148.0,62741.55078125,0.0,1823.2310791015625,1.0,279.1575012207031,283.3678283691406,298.9698486328125,303.0534362792969,293.1499938964844,293.1499938964844,279.45001220703125,38574.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404183387756348,1.0,0.0,0.0,3.5605833530426025,3.5606069564819336,8.459323339593539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.41796875,0.0,1454.7376708984375,1895.4371337890625,0.0,2845.623779296875,0.8879010081291199,1.0,0.0,3.0,1.0,0.0
17752200,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7883550524711609,0.3202312290668487,0.2912881672382355,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8547084331512451,0.4127363562583923,0.3935444355010986,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8416923880577087,0.3930670022964477,0.2770918607711792,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8290939331054688,0.3743952810764313,0.3574991226196289,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6794465780258179,0.2029328346252441,0.9305222034454346,284.9132385253906,284.95001220703125,298.43231201171875,295.9555969238281,299.7262268066406,297.1753234863281,284.9156799316406,1.0,0.5318394899368286,0.6793920397758484,0.6793920397758484,1.0,1.0,-2.701204538345337,1.181025147438049,1.5201793909072876,0.5707145929336548,0.8594157099723816,0.8594157099723816,0.0,152.71841430664062,148.0,62741.55078125,0.0,1823.2310791015625,1.0,279.1575012207031,283.3678283691406,298.9698486328125,303.0534362792969,293.1499938964844,293.1499938964844,279.45001220703125,38574.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404183387756348,1.0,0.0,0.0,3.5605833530426025,3.5606069564819336,8.459323339593539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.41796875,0.0,1454.7376708984375,1895.4371337890625,0.0,2845.623779296875,0.8879010081291199,1.0,0.0,3.0,1.0,0.0
17752260,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7917466163635254,0.3208537697792053,0.2915132343769073,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8586287498474121,0.4140152931213379,0.3944313526153564,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8452335000038147,0.3940199017524719,0.2775049209594726,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8327529430389404,0.3756318390369415,0.3583656549453735,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6822384595870972,0.2031287252902984,0.930333137512207,285.0159912109375,284.95001220703125,298.4894104003906,295.9865417480469,299.7522277832031,297.1778259277344,285.01348876953125,1.0,0.5304320454597473,0.6774413585662842,0.6774413585662842,1.0,1.0,-2.7038466930389404,1.181248903274536,1.5225977897644043,0.5702858567237854,0.9607258439064026,0.9607258439064026,0.0,150.37022399902344,136.0,62415.29296875,0.0,1816.4005126953125,1.0,279.442626953125,283.4744873046875,298.9661560058594,302.9573974609375,293.1499938964844,293.1499938964844,279.1499938964844,32794.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832828938961029,1.0,0.0,0.0,3.702631950378418,3.7026560306549072,9.14775228011422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.6982421875,0.0,1568.18505859375,1895.4371337890625,0.0,2774.7958984375,0.914560317993164,1.0,0.0,3.0,1.0,0.0
17752320,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7917466163635254,0.3208537697792053,0.2915132343769073,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8586287498474121,0.4140152931213379,0.3944313526153564,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8452335000038147,0.3940199017524719,0.2775049209594726,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8327529430389404,0.3756318390369415,0.3583656549453735,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6822384595870972,0.2031287252902984,0.930333137512207,285.0159912109375,284.95001220703125,298.4894104003906,295.9865417480469,299.7522277832031,297.1778259277344,285.01348876953125,1.0,0.5304320454597473,0.6774413585662842,0.6774413585662842,1.0,1.0,-2.7038466930389404,1.181248903274536,1.5225977897644043,0.5702858567237854,0.9607258439064026,0.9607258439064026,0.0,150.37022399902344,136.0,62415.29296875,0.0,1816.4005126953125,1.0,279.442626953125,283.4744873046875,298.9661560058594,302.9573974609375,293.1499938964844,293.1499938964844,279.1499938964844,32794.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832828938961029,1.0,0.0,0.0,3.702631950378418,3.7026560306549072,9.14775228011422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.6982421875,0.0,1568.18505859375,1895.4371337890625,0.0,2774.7958984375,0.914560317993164,1.0,0.0,3.0,1.0,0.0
17752380,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7998356819152832,0.3206165432929992,0.2913039624691009,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8676648736000061,0.4145579636096954,0.3949215412139892,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8536118268966675,0.3941509127616882,0.2775954902172088,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8410735726356506,0.3762077689170837,0.3588649034500122,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6893417835235596,0.2030050158500671,0.9291621446609496,284.9039001464844,284.95001220703125,298.5466613769531,296.0175476074219,299.7748107910156,297.17431640625,284.9066772460937,1.0,0.5262957811355591,0.67549067735672,0.67549067735672,1.0,1.0,-2.703493118286133,1.1800196170806885,1.523473620414734,0.5692187547683716,0.8635851144790649,0.8635851144790649,0.0,144.31845092773438,124.0,63050.5546875,0.0,1787.9761962890625,1.0,279.15728759765625,283.3528137207031,299.0337829589844,303.14068603515625,293.1499938964844,293.1499938964844,279.45001220703125,38652.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399002552032471,1.0,0.0,0.0,3.590089797973633,3.590113639831543,8.60010800352029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5888671875,0.0,1487.05126953125,1895.4371337890625,0.0,2840.783447265625,0.8943840265274048,1.0,0.0,3.0,1.0,0.0
