time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7998356819152832,0.3206165432929992,0.2913039624691009,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8676648736000061,0.4145579636096954,0.3949215412139892,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8536118268966675,0.3941509127616882,0.2775954902172088,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8410735726356506,0.3762077689170837,0.3588649034500122,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6893417835235596,0.2030050158500671,0.9291621446609496,284.9039001464844,284.95001220703125,298.5466613769531,296.0175476074219,299.7748107910156,297.17431640625,284.9066772460937,1.0,0.5262957811355591,0.67549067735672,0.67549067735672,1.0,1.0,-2.703493118286133,1.1800196170806885,1.523473620414734,0.5692187547683716,0.8635851144790649,0.8635851144790649,0.0,144.31845092773438,124.0,63050.5546875,0.0,1787.9761962890625,1.0,279.15728759765625,283.3528137207031,299.0337829589844,303.14068603515625,293.1499938964844,293.1499938964844,279.45001220703125,38652.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399002552032471,1.0,0.0,0.0,3.590089797973633,3.590113639831543,8.60010800352029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5888671875,0.0,1487.05126953125,1895.4371337890625,0.0,2840.783447265625,0.8943840265274048,1.0,0.0,3.0,1.0,0.0
17752500,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8055495619773865,0.3208988010883331,0.2911747694015503,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8740216493606567,0.4151465594768524,0.3951120376586914,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8595720529556274,0.3945793807506561,0.2776076197624206,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8469172716140747,0.3767876625061035,0.3590653836727142,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6943578720092773,0.2031040340662002,0.9283451437950134,285.0267944335937,284.95001220703125,298.5753479003906,296.0330505371094,299.7876281738281,297.1752319335937,285.0304260253906,1.0,0.5235328078269958,0.6745153069496155,0.6745153069496155,1.0,1.0,-2.702836036682129,1.1791884899139404,1.5236475467681885,0.5684776306152344,0.9498791098594666,0.9498791098594666,0.0,140.27566528320312,124.0,62415.95703125,0.0,1768.3709716796875,1.0,279.4009094238281,283.4864807128906,298.9999389648437,302.9508056640625,293.1499938964844,293.1499938964844,279.45001220703125,33859.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338578343391418,1.0,0.0,0.0,3.645859241485596,3.645882844924927,8.869376983966504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.3125,0.0,1512.5721435546875,1895.4371337890625,0.0,2784.38671875,0.9047170877456664,1.0,0.0,3.0,1.0,0.0
17752560,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8129116892814636,0.3213541507720947,0.2913719117641449,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8823692798614502,0.4159014523029327,0.3955956995487213,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8675035238265991,0.395182341337204,0.2778604328632355,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8546225428581238,0.3775189518928528,0.3595304191112518,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7009593844413757,0.2033126950263977,0.9282317757606506,285.012939453125,284.95001220703125,298.60406494140625,296.048583984375,299.8013610839844,297.1777038574219,285.0107421875,1.0,0.5205684304237366,0.6736156940460205,0.6736156940460205,1.0,1.0,-2.704378843307495,1.1794224977493286,1.524956226348877,0.5683404803276062,0.9652140736579896,0.9652140736579896,0.0,135.50177001953125,112.0,62658.125,0.0,1748.66064453125,1.0,279.442626953125,283.4665222167969,299.0276184082031,303.0357360839844,293.1499938964844,293.1499938964844,279.1499938964844,32945.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321376442909241,1.0,0.0,0.0,3.724034070968628,3.724058151245117,9.253810162590526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.498046875,0.0,1593.788330078125,1895.4371337890625,0.0,2768.35400390625,0.9196224212646484,1.0,0.0,3.0,1.0,0.0
17752620,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.827974796295166,0.3212408721446991,0.2911374568939209,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9007973670959472,0.4165295660495758,0.3960184156894684,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8851222395896912,0.3954111337661743,0.2779104709625244,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8719112873077393,0.3781856000423431,0.3599678575992584,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7150710821151733,0.203305572271347,0.9268884658813475,284.9012451171875,284.95001220703125,298.6615600585937,296.07965087890625,299.8245849609375,297.1752624511719,284.9041748046875,1.0,0.5139025449752808,0.6718164086341858,0.6718164086341858,1.0,1.0,-2.703583002090454,1.1780365705490112,1.5255465507507324,0.5672100782394409,0.8663921356201172,0.8663921356201172,0.0,125.67591094970705,100.0,63285.296875,0.0,1702.1954345703125,1.0,279.1571350097656,283.3452453613281,299.09490966796875,303.2174377441406,293.1499938964844,293.1499938964844,279.45001220703125,38749.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389772772789001,1.0,0.0,0.0,3.609614610671997,3.6096386909484863,8.693906465850887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.76953125,0.0,1509.0474853515625,1895.4371337890625,0.0,2832.161376953125,0.8987849950790405,1.0,0.0,3.0,1.0,0.0
17752680,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.827974796295166,0.3212408721446991,0.2911374568939209,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9007973670959472,0.4165295660495758,0.3960184156894684,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8851222395896912,0.3954111337661743,0.2779104709625244,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8719112873077393,0.3781856000423431,0.3599678575992584,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7150710821151733,0.203305572271347,0.9268884658813475,284.9012451171875,284.95001220703125,298.6615600585937,296.07965087890625,299.8245849609375,297.1752624511719,284.9041748046875,1.0,0.5139025449752808,0.6718164086341858,0.6718164086341858,1.0,1.0,-2.703583002090454,1.1780365705490112,1.5255465507507324,0.5672100782394409,0.8663921356201172,0.8663921356201172,0.0,125.67591094970705,100.0,63285.296875,0.0,1702.1954345703125,1.0,279.1571350097656,283.3452453613281,299.09490966796875,303.2174377441406,293.1499938964844,293.1499938964844,279.45001220703125,38749.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389772772789001,1.0,0.0,0.0,3.609614610671997,3.6096386909484863,8.693906465850887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.76953125,0.0,1509.0474853515625,1895.4371337890625,0.0,2832.161376953125,0.8987849950790405,1.0,0.0,3.0,1.0,0.0
17752740,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8481519818305969,0.3220911026000976,0.2912236750125885,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9273629784584044,0.4179614186286926,0.3966868221759796,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.909134805202484,0.3965392112731933,0.2781774699687958,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8954520225524902,0.3795877695083618,0.3606309294700622,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7321406602859497,0.2037174105644226,0.9260253310203552,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,299.8515930175781,297.179443359375,285.01153564453125,1.0,0.5066756010055542,0.6700171232223511,0.6700171232223511,1.0,1.0,-2.70456337928772,1.1774967908859253,1.527066707611084,0.5663682818412781,0.9701583385467528,0.9701583385467528,0.0,114.6754379272461,88.0,62880.0234375,0.0,1652.9190673828125,1.0,279.4429626464844,283.46209716796875,299.0893249511719,303.1123046875,293.1499938964844,293.1499938964844,279.1499938964844,32992.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311163783073425,1.0,0.0,0.0,3.741741418838501,3.741765737533569,9.342020916847104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.89453125,0.0,1614.581298828125,1895.4371337890625,0.0,2758.840576171875,0.9235323071479796,1.0,0.0,3.0,1.0,0.0
17752800,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8481519818305969,0.3220911026000976,0.2912236750125885,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9273629784584044,0.4179614186286926,0.3966868221759796,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.909134805202484,0.3965392112731933,0.2781774699687958,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8954520225524902,0.3795877695083618,0.3606309294700622,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7321406602859497,0.2037174105644226,0.9260253310203552,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,299.8515930175781,297.179443359375,285.01153564453125,1.0,0.5066756010055542,0.6700171232223511,0.6700171232223511,1.0,1.0,-2.70456337928772,1.1774967908859253,1.527066707611084,0.5663682818412781,0.9701583385467528,0.9701583385467528,0.0,114.6754379272461,88.0,62880.0234375,0.0,1652.9190673828125,1.0,279.4429626464844,283.46209716796875,299.0893249511719,303.1123046875,293.1499938964844,293.1499938964844,279.1499938964844,32992.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311163783073425,1.0,0.0,0.0,3.741741418838501,3.741765737533569,9.342020916847104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.89453125,0.0,1614.581298828125,1895.4371337890625,0.0,2758.840576171875,0.9235323071479796,1.0,0.0,3.0,1.0,0.0
17752860,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8735981583595276,0.3220566511154175,0.2910236418247223,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.959744393825531,0.4186517596244812,0.3971277475357055,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9413573145866394,0.3968356847763061,0.2782453894615173,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9260426759719848,0.3803191781044006,0.3610886931419372,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7529333829879761,0.2037918418645858,0.9248446822166444,284.9000549316406,284.95001220703125,298.7767944335937,296.1417541503906,299.8750305175781,297.1775207519531,284.9030456542969,1.0,0.4991028606891632,0.6682278513908386,0.6682278513908386,1.0,1.0,-2.7040724754333496,1.1762280464172363,1.5278444290161133,0.5652946829795837,0.8699216246604919,0.8699216246604919,0.0,103.59595489501952,76.0,63527.57421875,0.0,1601.13525390625,1.0,279.156982421875,283.3388366699219,299.1570129394531,303.2955322265625,293.1499938964844,293.1499938964844,279.45001220703125,38751.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379549980163574,1.0,0.0,0.0,3.628713607788086,3.6287379264831534,8.786151397544018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.4814453125,0.0,1530.085205078125,1895.4371337890625,0.0,2822.61474609375,0.9029987454414368,1.0,0.0,3.0,1.0,0.0
17752920,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8735981583595276,0.3220566511154175,0.2910236418247223,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.959744393825531,0.4186517596244812,0.3971277475357055,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9413573145866394,0.3968356847763061,0.2782453894615173,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9260426759719848,0.3803191781044006,0.3610886931419372,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7529333829879761,0.2037918418645858,0.9248446822166444,284.9000549316406,284.95001220703125,298.7767944335937,296.1417541503906,299.8750305175781,297.1775207519531,284.9030456542969,1.0,0.4991028606891632,0.6682278513908386,0.6682278513908386,1.0,1.0,-2.7040724754333496,1.1762280464172363,1.5278444290161133,0.5652946829795837,0.8699216246604919,0.8699216246604919,0.0,103.59595489501952,76.0,63527.57421875,0.0,1601.13525390625,1.0,279.156982421875,283.3388366699219,299.1570129394531,303.2955322265625,293.1499938964844,293.1499938964844,279.45001220703125,38751.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379549980163574,1.0,0.0,0.0,3.628713607788086,3.6287379264831534,8.786151397544018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.4814453125,0.0,1530.085205078125,1895.4371337890625,0.0,2822.61474609375,0.9029987454414368,1.0,0.0,3.0,1.0,0.0
17752980,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9100924730300904,0.3229743838310241,0.2911409735679626,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9950220584869384,0.4201400279998779,0.3978177607059479,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9806176424026488,0.3980242013931274,0.2785311341285705,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9679487347602844,0.3817793428897857,0.3617754280567169,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.783051609992981,0.204268991947174,0.92414528131485,285.0156555175781,284.95001220703125,298.83447265625,296.1727600097656,299.90216064453125,297.1820068359375,285.0133972167969,1.0,0.4913058280944824,0.6664385199546814,0.6664385199546814,1.0,1.0,-2.705363750457764,1.1758071184158323,1.5295566320419312,0.5645090937614441,0.9760617017745972,0.9760617017745972,0.0,91.8726806640625,94.0,63115.0625,0.0,1548.917236328125,1.0,279.443115234375,283.4585266113281,299.1514892578125,303.1900329589844,293.1499938964844,293.1499938964844,279.1499938964844,33009.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301262855529785,1.0,0.0,0.0,3.75918960571289,3.759214162826538,9.429350029677152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.7470703125,0.0,1635.0277099609375,1895.4371337890625,0.0,2749.62158203125,0.9274919033050536,1.0,0.0,3.0,1.0,0.0
17753040,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9100924730300904,0.3229743838310241,0.2911409735679626,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9950220584869384,0.4201400279998779,0.3978177607059479,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9806176424026488,0.3980242013931274,0.2785311341285705,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9679487347602844,0.3817793428897857,0.3617754280567169,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.783051609992981,0.204268991947174,0.92414528131485,285.0156555175781,284.95001220703125,298.83447265625,296.1727600097656,299.90216064453125,297.1820068359375,285.0133972167969,1.0,0.4913058280944824,0.6664385199546814,0.6664385199546814,1.0,1.0,-2.705363750457764,1.1758071184158323,1.5295566320419312,0.5645090937614441,0.9760617017745972,0.9760617017745972,0.0,91.8726806640625,94.0,63115.0625,0.0,1548.917236328125,1.0,279.443115234375,283.4585266113281,299.1514892578125,303.1900329589844,293.1499938964844,293.1499938964844,279.1499938964844,33009.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301262855529785,1.0,0.0,0.0,3.75918960571289,3.759214162826538,9.429350029677152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.7470703125,0.0,1635.0277099609375,1895.4371337890625,0.0,2749.62158203125,0.9274919033050536,1.0,0.0,3.0,1.0,0.0
17753100,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.916085422039032,0.3230668306350708,0.2914097905158996,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.4206054508686065,0.3980919420719147,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9856128692626952,0.3982831835746765,0.2788441181182861,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9736220836639404,0.382242351770401,0.3623474240303039,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7877008318901062,0.2043793052434921,0.9248688220977784,284.87384033203125,284.95001220703125,298.8633117675781,296.188232421875,299.9144287109375,297.1819763183594,284.8684997558594,1.0,0.491315484046936,0.6655438542366028,0.6655438542366028,1.0,1.0,-2.7079644203186035,1.1765015125274658,1.5314629077911377,0.5646241307258606,0.8813486695289612,0.8813486695289612,0.0,90.53263092041016,94.0,64068.4609375,0.0,1546.3868408203125,1.0,279.1951904296875,283.2986145019531,299.2178039550781,303.4325561523437,293.1499938964844,293.1499938964844,279.1499938964844,36958.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358985781669617,1.0,0.0,0.0,3.7383532524108887,3.7383782863616943,9.325109431301826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.087890625,0.0,1641.0501708984375,1895.4371337890625,0.0,2803.420654296875,0.9235941767692566,1.0,0.0,3.0,1.0,0.0
17753160,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9102954268455504,0.322948694229126,0.2913910150527954,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.995538294315338,0.4208665490150451,0.3987492024898529,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9809777736663818,0.3983355164527893,0.2789491713047027,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.968687117099762,0.3825278878211975,0.3627065122127533,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7832973599433899,0.2043658345937729,0.9252309203147888,284.9005432128906,284.95001220703125,298.89215087890625,296.20367431640625,299.92559814453125,297.17999267578125,284.90411376953125,1.0,0.4927552044391632,0.664646565914154,0.664646565914154,1.0,1.0,-2.7096683979034424,1.1767641305923462,1.5329043865203855,0.5645383596420288,0.8759215474128723,0.8759215474128723,0.0,92.0492706298828,112.0,63868.921875,0.0,1555.8265380859375,1.0,279.1568298339844,283.3328857421875,299.2198791503906,303.3791198730469,293.1499938964844,293.1499938964844,279.45001220703125,38670.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370891213417053,1.0,0.0,0.0,3.652773141860962,3.65279769897461,8.903048183128703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.3701171875,0.0,1556.2491455078125,1895.4371337890625,0.0,2814.531494140625,0.9082194566726683,1.0,0.0,3.0,1.0,0.0
17753220,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8880102038383484,0.3237596452236175,0.2921359241008758,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9762618541717528,0.4222860932350158,0.40012988448143,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.958690881729126,0.3994494974613189,0.2797413170337677,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9449818730354308,0.3839229345321655,0.3640874624252319,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7647331953048706,0.2047574669122696,0.9277798533439636,285.0243225097656,284.95001220703125,298.9498291015625,296.2344665527344,299.9521789550781,297.18341064453125,285.0223083496094,1.0,0.4991014301776886,0.6628519296646118,0.6628519296646118,1.0,1.0,-2.717931032180786,1.179574966430664,1.5383561849594116,0.5654205679893494,0.990824580192566,0.990824580192566,0.0,99.34971618652344,130.0,63583.359375,0.0,1601.332275390625,1.0,279.4432983398437,283.4578552246094,299.2153625488281,303.28155517578125,293.1499938964844,293.1499938964844,279.1499938964844,32855.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296855092048645,1.0,0.0,0.0,3.787828922271729,3.787853717803955,9.573572015142418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.7451171875,0.0,1667.5655517578125,1895.4371337890625,0.0,2745.518310546875,0.9338945150375366,1.0,0.0,3.0,1.0,0.0
17753280,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8880102038383484,0.3237596452236175,0.2921359241008758,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9762618541717528,0.4222860932350158,0.40012988448143,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.958690881729126,0.3994494974613189,0.2797413170337677,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9449818730354308,0.3839229345321655,0.3640874624252319,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7647331953048706,0.2047574669122696,0.9277798533439636,285.0243225097656,284.95001220703125,298.9498291015625,296.2344665527344,299.9521789550781,297.18341064453125,285.0223083496094,1.0,0.4991014301776886,0.6628519296646118,0.6628519296646118,1.0,1.0,-2.717931032180786,1.179574966430664,1.5383561849594116,0.5654205679893494,0.990824580192566,0.990824580192566,0.0,99.34971618652344,130.0,63583.359375,0.0,1601.332275390625,1.0,279.4432983398437,283.4578552246094,299.2153625488281,303.28155517578125,293.1499938964844,293.1499938964844,279.1499938964844,32855.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296855092048645,1.0,0.0,0.0,3.787828922271729,3.787853717803955,9.573572015142418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.7451171875,0.0,1667.5655517578125,1895.4371337890625,0.0,2745.518310546875,0.9338945150375366,1.0,0.0,3.0,1.0,0.0
17753340,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8580342531204224,0.3235225975513458,0.2926622629165649,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9427322149276732,0.4228423535823822,0.4013891220092773,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9226316213607788,0.3995886445045471,0.2804020643234253,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9092669486999512,0.3845116198062897,0.3653575181961059,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7402216792106628,0.2046670913696289,0.9303387999534608,284.8997802734375,284.95001220703125,299.0074462890625,296.2651672363281,299.9744873046875,297.17950439453125,284.9029235839844,1.0,0.5083511471748352,0.6610572934150696,0.6610572934150696,1.0,1.0,-2.7254791259765625,1.1819984912872314,1.543480634689331,0.5662680268287659,0.8877881765365601,0.8877881765365601,0.0,111.42576599121094,148.0,64489.65234375,0.0,1668.27685546875,1.0,279.1565856933594,283.320068359375,299.2841796875,303.4825439453125,293.1499938964844,293.1499938964844,279.45001220703125,38315.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372418880462646,1.0,0.0,0.0,3.699613332748413,3.6996383666992174,9.132842819781216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.9658203125,0.0,1606.6263427734375,1895.4371337890625,0.0,2815.957275390625,0.9183169603347778,1.0,0.0,3.0,1.0,0.0
17753400,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8580342531204224,0.3235225975513458,0.2926622629165649,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9427322149276732,0.4228423535823822,0.4013891220092773,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9226316213607788,0.3995886445045471,0.2804020643234253,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9092669486999512,0.3845116198062897,0.3653575181961059,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7402216792106628,0.2046670913696289,0.9303387999534608,284.8997802734375,284.95001220703125,299.0074462890625,296.2651672363281,299.9744873046875,297.17950439453125,284.9029235839844,1.0,0.5083511471748352,0.6610572934150696,0.6610572934150696,1.0,1.0,-2.7254791259765625,1.1819984912872314,1.543480634689331,0.5662680268287659,0.8877881765365601,0.8877881765365601,0.0,111.42576599121094,148.0,64489.65234375,0.0,1668.27685546875,1.0,279.1565856933594,283.320068359375,299.2841796875,303.4825439453125,293.1499938964844,293.1499938964844,279.45001220703125,38315.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372418880462646,1.0,0.0,0.0,3.699613332748413,3.6996383666992174,9.132842819781216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.9658203125,0.0,1606.6263427734375,1895.4371337890625,0.0,2815.957275390625,0.9183169603347778,1.0,0.0,3.0,1.0,0.0
17753460,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8316465020179749,0.3241501748561859,0.2934865355491638,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.908259093761444,0.4241359531879425,0.4029099345207214,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8906692862510681,0.4005439579486847,0.2812760770320892,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8793680667877197,0.385752409696579,0.3668572902679443,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7180980443954468,0.2048643380403518,0.9333016276359558,285.0293884277344,284.95001220703125,299.06500244140625,296.29571533203125,300.0,297.1813659667969,285.0276794433594,1.0,0.5192041993141174,0.6590981483459473,0.6590981483459473,1.0,1.0,-2.734703063964844,1.185112476348877,1.5495905876159668,0.5672616958618164,1.0,1.0,0.0,125.81901550292967,166.0,64158.83203125,0.0,1748.89306640625,1.0,279.4436340332031,283.4518737792969,299.2781982421875,303.3824157714844,293.1499938964844,293.1499938964844,279.1499938964844,32992.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301891684532166,1.0,0.0,0.0,3.827649354934693,3.827674388885498,9.775917533261236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.1630859375,0.0,1716.3399658203125,1895.4371337890625,0.0,2750.20654296875,0.9429355263710022,1.0,0.0,3.0,1.0,0.0
17753520,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8316465020179749,0.3241501748561859,0.2934865355491638,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.908259093761444,0.4241359531879425,0.4029099345207214,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8906692862510681,0.4005439579486847,0.2812760770320892,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8793680667877197,0.385752409696579,0.3668572902679443,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7180980443954468,0.2048643380403518,0.9333016276359558,285.0293884277344,284.95001220703125,299.06500244140625,296.29571533203125,300.0,297.1813659667969,285.0276794433594,1.0,0.5192041993141174,0.6590981483459473,0.6590981483459473,1.0,1.0,-2.734703063964844,1.185112476348877,1.5495905876159668,0.5672616958618164,1.0,1.0,0.0,125.81901550292967,166.0,64158.83203125,0.0,1748.89306640625,1.0,279.4436340332031,283.4518737792969,299.2781982421875,303.3824157714844,293.1499938964844,293.1499938964844,279.1499938964844,32992.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301891684532166,1.0,0.0,0.0,3.827649354934693,3.827674388885498,9.775917533261236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.1630859375,0.0,1716.3399658203125,1895.4371337890625,0.0,2750.20654296875,0.9429355263710022,1.0,0.0,3.0,1.0,0.0
17753580,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8074824810028076,0.3237673640251159,0.2940450310707092,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8800044059753418,0.4245897233486175,0.4042455554008484,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8632354736328125,0.4005528390407562,0.2819738686084747,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.853027880191803,0.3862089514732361,0.3681753277778625,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6956846117973328,0.2046041637659073,0.9358954429626464,284.8972473144531,284.95001220703125,299.1224975585937,296.3261108398437,300.0214233398437,297.1763000488281,284.89990234375,1.0,0.5309179425239563,0.6571390628814697,0.6571390628814697,1.0,1.0,-2.7425265312194824,1.187511682510376,1.555014729499817,0.5680400729179382,0.899167001247406,0.899167001247406,0.0,142.2029266357422,184.0,65130.41015625,0.0,1837.206787109375,1.0,279.1568908691406,283.3050231933594,299.3454284667969,303.585693359375,293.1499938964844,293.1499938964844,279.45001220703125,38149.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378050923347473,1.0,0.0,0.0,3.7504496574401855,3.7504749298095694,9.385554449181654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.8623046875,0.0,1664.3480224609375,1895.4371337890625,0.0,2821.21533203125,0.929363250732422,1.0,0.0,3.0,1.0,0.0
17753640,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8074824810028076,0.3237673640251159,0.2940450310707092,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8800044059753418,0.4245897233486175,0.4042455554008484,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8632354736328125,0.4005528390407562,0.2819738686084747,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.853027880191803,0.3862089514732361,0.3681753277778625,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6956846117973328,0.2046041637659073,0.9358954429626464,284.8972473144531,284.95001220703125,299.1224975585937,296.3261108398437,300.0214233398437,297.1763000488281,284.89990234375,1.0,0.5309179425239563,0.6571390628814697,0.6571390628814697,1.0,1.0,-2.7425265312194824,1.187511682510376,1.555014729499817,0.5680400729179382,0.899167001247406,0.899167001247406,0.0,142.2029266357422,184.0,65130.41015625,0.0,1837.206787109375,1.0,279.1568908691406,283.3050231933594,299.3454284667969,303.585693359375,293.1499938964844,293.1499938964844,279.45001220703125,38149.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378050923347473,1.0,0.0,0.0,3.7504496574401855,3.7504749298095694,9.385554449181654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.8623046875,0.0,1664.3480224609375,1895.4371337890625,0.0,2821.21533203125,0.929363250732422,1.0,0.0,3.0,1.0,0.0
17753700,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7957539558410645,0.3239203691482544,0.294262558221817,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8676055073738098,0.4250970780849457,0.4048429727554321,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.851314127445221,0.4008735716342926,0.2822693884372711,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8416584730148315,0.3866867125034332,0.3687664866447449,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6852441430091858,0.2045775055885315,0.9368934035301208,285.0342712402344,284.95001220703125,299.15118408203125,296.3412170410156,300.0333251953125,297.1759033203125,285.03912353515625,1.0,0.536871612071991,0.6561594605445862,0.6561594605445862,1.0,1.0,-2.745765924453736,1.188403606414795,1.5573621988296509,0.5681686401367188,0.9947965741157532,0.9947965741157532,0.0,150.783203125,184.0,64452.2421875,0.0,1882.3343505859373,1.0,279.40460205078125,283.45416259765625,299.31201171875,303.39337158203125,293.1499938964844,293.1499938964844,279.45001220703125,34016.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321943283081055,1.0,0.0,0.0,3.796794414520264,3.796819448471069,9.618944432077114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.0361328125,0.0,1687.264892578125,1895.4371337890625,0.0,2768.88232421875,0.9385609030723572,1.0,0.0,3.0,1.0,0.0
17753760,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7857412695884705,0.3242919445037842,0.2948575317859649,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8571599125862122,0.4258164167404175,0.4057901501655578,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.841342568397522,0.4014146327972412,0.2828464806079864,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8320911526679993,0.3873511254787445,0.3696703612804413,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6762866377830505,0.2046631127595901,0.9386732578277588,285.03662109375,284.95001220703125,299.1798400878906,296.3562927246094,300.04638671875,297.1775207519531,285.0361633300781,1.0,0.5429885983467102,0.6551507115364075,0.6551507115364075,1.0,1.0,-2.751535177230835,1.1904497146606443,1.5610854625701904,0.5689114928245544,1.0,1.0,0.0,159.21441650390625,172.0,64683.359375,0.0,1930.825439453125,1.0,279.44342041015625,283.4496765136719,299.3388671875,303.4786071777344,293.1499938964844,293.1499938964844,279.1499938964844,33555.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308175802230835,1.0,0.0,0.0,3.8592915534973145,3.8593173027038574,9.938216862792617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.802734375,0.0,1759.3787841796875,1895.4371337890625,0.0,2756.0576171875,0.9505227208137512,1.0,0.0,3.0,1.0,0.0
17753820,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7794104814529419,0.3238970637321472,0.2949935495853424,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8510770797729492,0.4262733459472656,0.4067009389400482,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8353292942047119,0.401405781507492,0.2832155525684356,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8264679312705994,0.387774795293808,0.3705292642116546,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6706100106239319,0.2043359130620956,0.9388927221298218,284.8951721191406,284.95001220703125,299.237060546875,296.3862609863281,300.0674743652344,297.17254638671875,284.8976135253906,1.0,0.5461159944534302,0.65313321352005,0.65313321352005,1.0,1.0,-2.754546642303467,1.1904979944229126,1.5640487670898438,0.5684897899627686,0.90741229057312,0.90741229057312,0.0,164.7635040283203,160.0,65633.296875,0.0,1961.6014404296875,1.0,279.1565856933594,283.292724609375,299.40478515625,303.6801452636719,293.1499938964844,293.1499938964844,278.8500061035156,38137.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381821513175964,1.0,0.0,0.0,3.790433168411255,3.790458917617798,9.586740361555712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.1298828125,0.0,1711.698486328125,1895.4371337890625,0.0,2824.73583984375,0.938225507736206,1.0,0.0,3.0,1.0,0.0
17753880,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7794104814529419,0.3238970637321472,0.2949935495853424,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8510770797729492,0.4262733459472656,0.4067009389400482,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8353292942047119,0.401405781507492,0.2832155525684356,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8264679312705994,0.387774795293808,0.3705292642116546,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6706100106239319,0.2043359130620956,0.9388927221298218,284.8951721191406,284.95001220703125,299.237060546875,296.3862609863281,300.0674743652344,297.17254638671875,284.8976135253906,1.0,0.5461159944534302,0.65313321352005,0.65313321352005,1.0,1.0,-2.754546642303467,1.1904979944229126,1.5640487670898438,0.5684897899627686,0.90741229057312,0.90741229057312,0.0,164.7635040283203,160.0,65633.296875,0.0,1961.6014404296875,1.0,279.1565856933594,283.292724609375,299.40478515625,303.6801452636719,293.1499938964844,293.1499938964844,278.8500061035156,38137.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381821513175964,1.0,0.0,0.0,3.790433168411255,3.790458917617798,9.586740361555712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.1298828125,0.0,1711.698486328125,1895.4371337890625,0.0,2824.73583984375,0.938225507736206,1.0,0.0,3.0,1.0,0.0
17753940,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7807507514953613,0.3234589099884033,0.2944367825984955,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8531175851821899,0.4266428053379059,0.406891405582428,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8369576930999756,0.4012778103351593,0.2830160856246948,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8283529877662659,0.3880718052387237,0.3706796765327453,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6716610789299011,0.2039262950420379,0.936574637889862,284.8919982910156,284.95001220703125,299.2940979003906,296.416015625,300.0880126953125,297.1671142578125,284.8939819335937,1.0,0.54439777135849,0.6511157155036926,0.6511157155036926,1.0,1.0,-2.751262187957764,1.187613844871521,1.5636482238769531,0.5663530826568604,0.8411948680877686,0.8411948680877686,0.0,163.0592803955078,148.0,65676.5,0.0,1948.43505859375,1.0,278.8576965332031,283.2738342285156,299.4173583984375,303.7068786621094,293.1499938964844,293.1499938964844,279.1499938964844,40707.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408165574073792,1.0,0.0,0.0,3.5538229942321777,3.553846836090088,8.427230682173104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.966796875,0.0,1463.0679931640625,1895.4371337890625,0.0,2849.34521484375,0.888584554195404,1.0,0.0,3.0,1.0,0.0
17754000,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7807507514953613,0.3234589099884033,0.2944367825984955,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8531175851821899,0.4266428053379059,0.406891405582428,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8369576930999756,0.4012778103351593,0.2830160856246948,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8283529877662659,0.3880718052387237,0.3706796765327453,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6716610789299011,0.2039262950420379,0.936574637889862,284.8919982910156,284.95001220703125,299.2940979003906,296.416015625,300.0880126953125,297.1671142578125,284.8939819335937,1.0,0.54439777135849,0.6511157155036926,0.6511157155036926,1.0,1.0,-2.751262187957764,1.187613844871521,1.5636482238769531,0.5663530826568604,0.8411948680877686,0.8411948680877686,0.0,163.0592803955078,148.0,65676.5,0.0,1948.43505859375,1.0,278.8576965332031,283.2738342285156,299.4173583984375,303.7068786621094,293.1499938964844,293.1499938964844,279.1499938964844,40707.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408165574073792,1.0,0.0,0.0,3.5538229942321777,3.553846836090088,8.427230682173104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.966796875,0.0,1463.0679931640625,1895.4371337890625,0.0,2849.34521484375,0.888584554195404,1.0,0.0,3.0,1.0,0.0
17754060,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7893866300582886,0.3243127465248108,0.2947186529636383,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8625813126564026,0.4282598495483398,0.4078930020332336,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8456099033355713,0.4023696780204773,0.2834034264087677,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8369828462600708,0.3893914222717285,0.3714500367641449,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6788888573646545,0.2041777074337005,0.9357308745384216,284.9997253417969,284.95001220703125,299.3509521484375,296.4454650878906,300.11444091796875,297.17193603515625,284.9991760253906,1.0,0.5402079820632935,0.6492339372634888,0.6492339372634888,1.0,1.0,-2.7531754970550537,1.1872345209121704,1.5659410953521729,0.5654851794242859,0.9343523383140564,0.9343523383140564,0.0,156.2537841796875,136.0,65213.68359375,0.0,1919.5098876953125,1.0,279.1416931152344,283.38983154296875,299.4173583984375,303.59454345703125,293.1499938964844,293.1499938964844,278.8500061035156,33835.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314554691314697,1.0,0.0,0.0,3.6688385009765625,3.6688621044158936,8.98153245998401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.8359375,0.0,1537.9462890625,1895.4371337890625,0.0,2761.9990234375,0.9077047109603882,1.0,0.0,3.0,1.0,0.0
17754120,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7893866300582886,0.3243127465248108,0.2947186529636383,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8625813126564026,0.4282598495483398,0.4078930020332336,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8456099033355713,0.4023696780204773,0.2834034264087677,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8369828462600708,0.3893914222717285,0.3714500367641449,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6788888573646545,0.2041777074337005,0.9357308745384216,284.9997253417969,284.95001220703125,299.3509521484375,296.4454650878906,300.11444091796875,297.17193603515625,284.9991760253906,1.0,0.5402079820632935,0.6492339372634888,0.6492339372634888,1.0,1.0,-2.7531754970550537,1.1872345209121704,1.5659410953521729,0.5654851794242859,0.9343523383140564,0.9343523383140564,0.0,156.2537841796875,136.0,65213.68359375,0.0,1919.5098876953125,1.0,279.1416931152344,283.38983154296875,299.4173583984375,303.59454345703125,293.1499938964844,293.1499938964844,278.8500061035156,33835.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314554691314697,1.0,0.0,0.0,3.6688385009765625,3.6688621044158936,8.98153245998401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.8359375,0.0,1537.9462890625,1895.4371337890625,0.0,2761.9990234375,0.9077047109603882,1.0,0.0,3.0,1.0,0.0
17754180,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.80082106590271,0.3242792189121246,0.2945759892463684,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8754435181617737,0.4292010962963104,0.4086219072341919,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8573590517044067,0.4026246964931488,0.283488392829895,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8486279249191284,0.3900388181209564,0.3718960583209991,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6888666749000549,0.2041527032852172,0.934420645236969,284.9152526855469,284.95001220703125,299.4075927734375,296.47467041015625,300.13726806640625,297.1708068847656,284.9169006347656,1.0,0.534536600112915,0.6473520994186401,0.6473520994186401,1.0,1.0,-2.752949953079224,1.185810923576355,1.5671391487121582,0.5642379522323608,0.8559278249740601,0.8559278249740601,0.0,147.57212829589844,124.0,65767.5703125,0.0,1878.410888671875,1.0,278.85772705078125,283.2913513183594,299.4837341308594,303.7698669433594,293.1499938964844,293.1499938964844,279.1499938964844,38616.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368995785713196,1.0,0.0,0.0,3.5452802181243896,3.5453035831451416,8.386763852286094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.546875,0.0,1438.7705078125,1895.4371337890625,0.0,2812.76220703125,0.8845295310020447,1.0,0.0,3.0,1.0,0.0
17754240,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.80082106590271,0.3242792189121246,0.2945759892463684,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8754435181617737,0.4292010962963104,0.4086219072341919,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8573590517044067,0.4026246964931488,0.283488392829895,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8486279249191284,0.3900388181209564,0.3718960583209991,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6888666749000549,0.2041527032852172,0.934420645236969,284.9152526855469,284.95001220703125,299.4075927734375,296.47467041015625,300.13726806640625,297.1708068847656,284.9169006347656,1.0,0.534536600112915,0.6473520994186401,0.6473520994186401,1.0,1.0,-2.752949953079224,1.185810923576355,1.5671391487121582,0.5642379522323608,0.8559278249740601,0.8559278249740601,0.0,147.57212829589844,124.0,65767.5703125,0.0,1878.410888671875,1.0,278.85772705078125,283.2913513183594,299.4837341308594,303.7698669433594,293.1499938964844,293.1499938964844,279.1499938964844,38616.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368995785713196,1.0,0.0,0.0,3.5452802181243896,3.5453035831451416,8.386763852286094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.546875,0.0,1438.7705078125,1895.4371337890625,0.0,2812.76220703125,0.8845295310020447,1.0,0.0,3.0,1.0,0.0
