time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.80779629945755,0.3246212899684906,0.294494092464447,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8833886384963989,0.4299839735031128,0.4089738726615906,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8646936416625977,0.4030857384204864,0.2835147082805633,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8558705449104309,0.3906372189521789,0.3720950782299042,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6950058937072754,0.2042937129735946,0.9336734414100648,285.0301208496094,284.95001220703125,299.4358215332031,296.4891357421875,300.1499938964844,297.17266845703125,285.0328674316406,1.0,0.5313094854354858,0.6464112401008606,0.6464112401008606,1.0,1.0,-2.75264310836792,1.1850134134292605,1.56762957572937,0.5634930729866028,0.9391897916793824,0.9391897916793824,0.0,142.6439971923828,124.0,65171.140625,0.0,1854.813720703125,1.0,279.0998229980469,283.417236328125,299.4545593261719,303.5848388671875,293.1499938964844,293.1499938964844,279.1499938964844,33772.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310093283653259,1.0,0.0,0.0,3.603626251220703,3.603649377822876,8.665084578751703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.8193359375,0.0,1465.7301025390625,1895.4371337890625,0.0,2757.84375,0.895214855670929,1.0,0.0,3.0,1.0,0.0
17754360,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8159862756729126,0.3250840604305267,0.2946963310241699,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8930753469467163,0.4308971166610718,0.4095976650714874,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8737726211547852,0.403672307729721,0.2837539613246918,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8648016452789307,0.3913474380970001,0.3725334703922272,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.702492356300354,0.2045200765132904,0.9335703253746032,285.0103454589844,284.95001220703125,299.4639892578125,296.5035400390625,300.1634521484375,297.17578125,285.00811767578125,1.0,0.5280083417892456,0.6455034017562866,0.6455034017562866,1.0,1.0,-2.7543246746063232,1.185152530670166,1.5691721439361572,0.563279390335083,0.9504804015159608,0.9504804015159608,0.0,137.2247314453125,112.0,65428.09375,0.0,1831.9573974609373,1.0,279.14227294921875,283.392822265625,299.4831848144531,303.67388916015625,293.1499938964844,293.1499938964844,278.8500061035156,32976.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294807076454163,1.0,0.0,0.0,3.681223630905152,3.6812474727630615,9.042275337378668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.8447265625,0.0,1545.369384765625,1895.4371337890625,0.0,2743.612060546875,0.909959316253662,1.0,0.0,3.0,1.0,0.0
17754420,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8324005007743835,0.3249842822551727,0.2944344580173492,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9142981171607972,0.4318358898162842,0.4102706611156463,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.893250048160553,0.4038605391979217,0.2837460339069366,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8841649293899536,0.3919501900672912,0.372875839471817,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7177537083625793,0.2045429348945617,0.9321926236152648,284.9093017578125,284.95001220703125,299.5201416015625,296.5321044921875,300.18560791015625,297.17413330078125,284.9114990234375,1.0,0.5209239721298218,0.6436878442764282,0.6436878442764282,1.0,1.0,-2.7535715103149414,1.183480978012085,1.570090651512146,0.5619614720344543,0.8605207800865173,0.8605207800865173,0.0,126.56892395019533,100.0,66015.484375,0.0,1780.7811279296875,1.0,278.85748291015625,283.28082275390625,299.54547119140625,303.8500061035156,293.1499938964844,293.1499938964844,279.1499938964844,38521.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358197808265686,1.0,0.0,0.0,3.5661661624908447,3.566189765930176,8.48587148993829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.490234375,0.0,1460.314208984375,1895.4371337890625,0.0,2802.685791015625,0.8890743255615234,1.0,0.0,3.0,1.0,0.0
17754480,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8324005007743835,0.3249842822551727,0.2944344580173492,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9142981171607972,0.4318358898162842,0.4102706611156463,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.893250048160553,0.4038605391979217,0.2837460339069366,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8841649293899536,0.3919501900672912,0.372875839471817,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7177537083625793,0.2045429348945617,0.9321926236152648,284.9093017578125,284.95001220703125,299.5201416015625,296.5321044921875,300.18560791015625,297.17413330078125,284.9114990234375,1.0,0.5209239721298218,0.6436878442764282,0.6436878442764282,1.0,1.0,-2.7535715103149414,1.183480978012085,1.570090651512146,0.5619614720344543,0.8605207800865173,0.8605207800865173,0.0,126.56892395019533,100.0,66015.484375,0.0,1780.7811279296875,1.0,278.85748291015625,283.28082275390625,299.54547119140625,303.8500061035156,293.1499938964844,293.1499938964844,279.1499938964844,38521.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358197808265686,1.0,0.0,0.0,3.5661661624908447,3.566189765930176,8.48587148993829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.490234375,0.0,1460.314208984375,1895.4371337890625,0.0,2802.685791015625,0.8890743255615234,1.0,0.0,3.0,1.0,0.0
17754540,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.854152262210846,0.3257948756217956,0.2944937348365783,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9441887736320496,0.4335718154907226,0.411221295595169,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.919952630996704,0.4049116969108581,0.2839627563953399,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9098687171936036,0.3932640552520752,0.3734530508518219,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7358475923538208,0.2049570083618164,0.9313135147094728,285.00836181640625,284.95001220703125,299.57598876953125,296.560302734375,300.2113647460937,297.1789855957031,285.0060119628906,1.0,0.5135130882263184,0.6418722867965698,0.6418722867965698,1.0,1.0,-2.754676580429077,1.182677149772644,1.571999430656433,0.5609487891197205,0.9555555582046508,0.9555555582046508,0.0,115.07974243164062,88.0,65653.7578125,0.0,1728.50244140625,1.0,279.14263916015625,283.38555908203125,299.5411376953125,303.74822998046875,293.1499938964844,293.1499938964844,278.8500061035156,33011.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285791873931885,1.0,0.0,0.0,3.70066237449646,3.70068621635437,9.138021823673624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.5166015625,0.0,1567.5955810546875,1895.4371337890625,0.0,2735.22314453125,0.9142377376556396,1.0,0.0,3.0,1.0,0.0
17754600,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.854152262210846,0.3257948756217956,0.2944937348365783,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9441887736320496,0.4335718154907226,0.411221295595169,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.919952630996704,0.4049116969108581,0.2839627563953399,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9098687171936036,0.3932640552520752,0.3734530508518219,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7358475923538208,0.2049570083618164,0.9313135147094728,285.00836181640625,284.95001220703125,299.57598876953125,296.560302734375,300.2113647460937,297.1789855957031,285.0060119628906,1.0,0.5135130882263184,0.6418722867965698,0.6418722867965698,1.0,1.0,-2.754676580429077,1.182677149772644,1.571999430656433,0.5609487891197205,0.9555555582046508,0.9555555582046508,0.0,115.07974243164062,88.0,65653.7578125,0.0,1728.50244140625,1.0,279.14263916015625,283.38555908203125,299.5411376953125,303.74822998046875,293.1499938964844,293.1499938964844,278.8500061035156,33011.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285791873931885,1.0,0.0,0.0,3.70066237449646,3.70068621635437,9.138021823673624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.5166015625,0.0,1567.5955810546875,1895.4371337890625,0.0,2735.22314453125,0.9142377376556396,1.0,0.0,3.0,1.0,0.0
17754660,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8813827633857727,0.3257253170013428,0.2942333519458771,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9762503504753112,0.4345684945583343,0.4119192063808441,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.953871250152588,0.4051308035850525,0.2839557826519012,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9439936876296996,0.3938868641853332,0.3737904727458954,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7580381035804749,0.2050297111272812,0.9300376772880554,284.90643310546875,284.95001220703125,299.63153076171875,296.5881042480469,300.233154296875,297.1773986816406,284.9088134765625,1.0,0.505872905254364,0.6400654911994934,0.6400654911994934,1.0,1.0,-2.754072666168213,1.1810438632965088,1.5730289220809937,0.5596281290054321,0.8632723689079285,0.8632723689079285,0.0,103.7410125732422,91.0,66241.59375,0.0,1674.36181640625,1.0,278.8573608398437,283.2731018066406,299.6016845703125,303.9219970703125,293.1499938964844,293.1499938964844,279.1499938964844,38589.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349408507347107,1.0,0.0,0.0,3.58425235748291,3.5842761993408203,8.572163778808317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.4267578125,0.0,1480.267578125,1895.4371337890625,0.0,2794.486328125,0.8931171894073486,1.0,0.0,3.0,1.0,0.0
17754720,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8813827633857727,0.3257253170013428,0.2942333519458771,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9762503504753112,0.4345684945583343,0.4119192063808441,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.953871250152588,0.4051308035850525,0.2839557826519012,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9439936876296996,0.3938868641853332,0.3737904727458954,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7580381035804749,0.2050297111272812,0.9300376772880554,284.90643310546875,284.95001220703125,299.63153076171875,296.5881042480469,300.233154296875,297.1773986816406,284.9088134765625,1.0,0.505872905254364,0.6400654911994934,0.6400654911994934,1.0,1.0,-2.754072666168213,1.1810438632965088,1.5730289220809937,0.5596281290054321,0.8632723689079285,0.8632723689079285,0.0,103.7410125732422,91.0,66241.59375,0.0,1674.36181640625,1.0,278.8573608398437,283.2731018066406,299.6016845703125,303.9219970703125,293.1499938964844,293.1499938964844,279.1499938964844,38589.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349408507347107,1.0,0.0,0.0,3.58425235748291,3.5842761993408203,8.572163778808317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.4267578125,0.0,1480.267578125,1895.4371337890625,0.0,2794.486328125,0.8931171894073486,1.0,0.0,3.0,1.0,0.0
17754780,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8999844193458557,0.3265643715858459,0.2945229709148407,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.993691861629486,0.4363756775856018,0.4131499528884887,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.973928153514862,0.4062210619449615,0.2843565642833709,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.965278387069702,0.3952270448207855,0.3746031820774078,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7734148502349854,0.2054823786020279,0.9303649067878724,285.0107421875,284.95001220703125,299.68670654296875,296.61553955078125,300.2586364746094,297.18231201171875,285.0085144042969,1.0,0.50275719165802,0.6382586359977722,0.6382586359977722,1.0,1.0,-2.757741928100586,1.1814067363739014,1.576335072517395,0.5591391921043396,0.961767077445984,0.961767077445984,0.0,97.74854278564452,109.0,65907.546875,0.0,1651.609375,1.0,279.1427917480469,283.38214111328125,299.5967102050781,303.8198547363281,293.1499938964844,293.1499938964844,278.8500061035156,32999.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277417421340942,1.0,0.0,0.0,3.718005657196045,3.718029975891113,9.223874712915858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.6142578125,0.0,1587.2852783203125,1895.4371337890625,0.0,2727.43359375,0.9181601405143738,1.0,0.0,3.0,1.0,0.0
17754840,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8999844193458557,0.3265643715858459,0.2945229709148407,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.993691861629486,0.4363756775856018,0.4131499528884887,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.973928153514862,0.4062210619449615,0.2843565642833709,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.965278387069702,0.3952270448207855,0.3746031820774078,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7734148502349854,0.2054823786020279,0.9303649067878724,285.0107421875,284.95001220703125,299.68670654296875,296.61553955078125,300.2586364746094,297.18231201171875,285.0085144042969,1.0,0.50275719165802,0.6382586359977722,0.6382586359977722,1.0,1.0,-2.757741928100586,1.1814067363739014,1.576335072517395,0.5591391921043396,0.961767077445984,0.961767077445984,0.0,97.74854278564452,109.0,65907.546875,0.0,1651.609375,1.0,279.1427917480469,283.38214111328125,299.5967102050781,303.8198547363281,293.1499938964844,293.1499938964844,278.8500061035156,32999.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277417421340942,1.0,0.0,0.0,3.718005657196045,3.718029975891113,9.223874712915858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.6142578125,0.0,1587.2852783203125,1895.4371337890625,0.0,2727.43359375,0.9181601405143738,1.0,0.0,3.0,1.0,0.0
17754900,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8979789018630981,0.3265829384326935,0.2948096990585327,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9922756552696228,0.4369588196277618,0.4139397740364074,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9719730615615844,0.4063981175422668,0.284678965806961,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9633417129516602,0.3955989181995392,0.3751824498176574,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7717450857162476,0.2055577784776687,0.9313522577285768,284.8739318847656,284.95001220703125,299.71417236328125,296.62908935546875,300.2698059082031,297.18212890625,284.8698425292969,1.0,0.5041607022285461,0.6373552680015564,0.6373552680015564,1.0,1.0,-2.761307954788208,1.1823703050613403,1.578937530517578,0.5593708753585815,0.8692166209220886,0.8692166209220886,0.0,98.60334777832033,109.0,66825.1171875,0.0,1660.870361328125,1.0,278.8961486816406,283.2286376953125,299.6582336425781,304.05987548828125,293.1499938964844,293.1499938964844,278.8500061035156,37206.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333343267440796,1.0,0.0,0.0,3.691291570663452,3.691316366195679,9.091803008232092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.8115234375,0.0,1588.724853515625,1895.4371337890625,0.0,2779.50634765625,0.913147270679474,1.0,0.0,3.0,1.0,0.0
17754960,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8884493112564087,0.3264119327068329,0.2947947084903717,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9842929840087892,0.4374023079872131,0.4144854545593261,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9621135592460632,0.4063868224620819,0.2847800850868225,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9531635642051696,0.3957985639572143,0.3755209445953369,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7639205455780029,0.2055197209119796,0.9318872690200806,284.90753173828125,284.95001220703125,299.7415466308594,296.6425170898437,300.2798767089844,297.18017578125,284.9100952148437,1.0,0.5066664218902588,0.6364351511001587,0.6364351511001587,1.0,1.0,-2.763117790222168,1.1825031042099,1.5806148052215576,0.559153139591217,0.8701319098472595,0.8701319098472595,0.0,101.79489135742188,127.0,66640.9296875,0.0,1678.57275390625,1.0,278.85748291015625,283.2661437988281,299.6575012207031,304.0021057128906,293.1499938964844,293.1499938964844,279.1499938964844,38394.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343496322631836,1.0,0.0,0.0,3.611511707305908,3.6115357875823975,8.703048024472082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.0908203125,0.0,1508.493408203125,1895.4371337890625,0.0,2788.972412109375,0.8989449739456177,1.0,0.0,3.0,1.0,0.0
17755020,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8752877712249756,0.3267159163951874,0.2950224876403808,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9717181921005248,0.4383697211742401,0.4153599441051483,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.94716876745224,0.4068499207496643,0.2850733995437622,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9379091858863832,0.3964120745658874,0.3760990500450134,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7531434893608093,0.2056713849306106,0.9330130219459534,285.03485107421875,284.95001220703125,299.7720642089844,296.6574401855469,300.29327392578125,297.18170166015625,285.0355834960937,1.0,0.5106015801429749,0.635404646396637,0.635404646396637,1.0,1.0,-2.766836643218994,1.1834412813186646,1.5833953619003296,0.559231698513031,0.9640427827835084,0.9640427827835084,0.0,106.76847839355467,127.0,66120.8671875,0.0,1707.5465087890625,1.0,279.1112365722656,283.40008544921875,299.6268310546875,303.8238525390625,293.1499938964844,293.1499938964844,279.1499938964844,33291.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828416109085083,1.0,0.0,0.0,3.682968854904175,3.682992696762085,9.050850735548012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.900390625,0.0,1549.7064208984375,1895.4371337890625,0.0,2733.7060546875,0.9122028946876526,1.0,0.0,3.0,1.0,0.0
17755080,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8647246956825256,0.3270309567451477,0.2954846620559692,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9602702260017396,0.4392269551753998,0.4163388907909393,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9341941475868224,0.4072996377944946,0.2855207622051239,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.924936056137085,0.396973192691803,0.3768045902252197,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7445233464241028,0.2058377861976623,0.9345852732658386,285.0177001953125,284.95001220703125,299.7959899902344,296.6690673828125,300.3043212890625,297.1838073730469,285.0155944824219,1.0,0.5144101977348328,0.6345949769020081,0.6345949769020081,1.0,1.0,-2.7718422412872314,1.185132384300232,1.5867098569869995,0.559816837310791,0.9754703044891356,0.9754703044891356,0.0,111.40071868896484,145.0,66393.1875,0.0,1736.9140625,1.0,279.1430053710937,283.3790283203125,299.65252685546875,303.9058532714844,293.1499938964844,293.1499938964844,278.8500061035156,32857.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276389241218567,1.0,0.0,0.0,3.748418092727661,3.7484424114227295,9.375389709020964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.6787109375,0.0,1621.298095703125,1895.4371337890625,0.0,2726.477294921875,0.924954116344452,1.0,0.0,3.0,1.0,0.0
17755140,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8381125926971436,0.3266066908836365,0.2958774864673614,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9270029664039612,0.4402056932449341,0.4180288910865783,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.901000678539276,0.4072336554527282,0.2860673666000366,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8934149742126465,0.3973216414451599,0.3778978586196899,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7228007316589355,0.2056812793016433,0.937071979045868,284.9053039550781,284.95001220703125,299.8500061035156,296.6951599121094,300.3241882324219,297.1800537109375,284.9080505371094,1.0,0.5243512392044067,0.6327548027038574,0.6327548027038574,1.0,1.0,-2.779311418533325,1.1871261596679688,1.592185139656067,0.5602955222129822,0.8794852495193481,0.8794852495193481,0.0,124.94628143310548,163.0,67224.921875,0.0,1812.3592529296875,1.0,278.8569030761719,283.2527770996094,299.71246337890625,304.0951232910156,293.1499938964844,293.1499938964844,279.1499938964844,38265.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347179889678955,1.0,0.0,0.0,3.653371572494507,3.6533961296081534,8.90596538738464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.6123046875,0.0,1553.892578125,1895.4371337890625,0.0,2792.407958984375,0.9081064462661744,1.0,0.0,3.0,1.0,0.0
17755200,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8381125926971436,0.3266066908836365,0.2958774864673614,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9270029664039612,0.4402056932449341,0.4180288910865783,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.901000678539276,0.4072336554527282,0.2860673666000366,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8934149742126465,0.3973216414451599,0.3778978586196899,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7228007316589355,0.2056812793016433,0.937071979045868,284.9053039550781,284.95001220703125,299.8500061035156,296.6951599121094,300.3241882324219,297.1800537109375,284.9080505371094,1.0,0.5243512392044067,0.6327548027038574,0.6327548027038574,1.0,1.0,-2.779311418533325,1.1871261596679688,1.592185139656067,0.5602955222129822,0.8794852495193481,0.8794852495193481,0.0,124.94628143310548,163.0,67224.921875,0.0,1812.3592529296875,1.0,278.8569030761719,283.2527770996094,299.71246337890625,304.0951232910156,293.1499938964844,293.1499938964844,279.1499938964844,38265.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347179889678955,1.0,0.0,0.0,3.653371572494507,3.6533961296081534,8.90596538738464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.6123046875,0.0,1553.892578125,1895.4371337890625,0.0,2792.407958984375,0.9081064462661744,1.0,0.0,3.0,1.0,0.0
17755260,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8103259801864624,0.3249687552452087,0.2952066361904144,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8925471305847168,0.4397911131381988,0.4185323417186737,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8690041899681091,0.4058752059936523,0.2857575714588165,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8620861172676086,0.3961521685123443,0.3777185082435608,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6963699460029602,0.2034621089696884,0.9322739839553832,285.005126953125,284.95001220703125,299.9037780761719,296.720947265625,300.3345947265625,297.1610717773437,285.0023498535156,1.0,0.5346028208732605,0.6307801008224487,0.6307801008224487,1.0,1.0,-2.7727670669555664,1.1825050115585327,1.5902620553970337,0.5573132038116455,0.9743828773498536,0.9743828773498536,0.0,142.11126708984375,181.0,66591.921875,0.0,1883.492919921875,1.0,279.1432800292969,283.3609619140625,299.7032775878906,303.9798583984375,293.1499938964844,293.1499938964844,278.8500061035156,33287.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278857469558716,1.0,0.0,0.0,3.7762868404388414,3.776311635971069,9.515316037322918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4990234375,0.0,1657.2659912109375,1895.4371337890625,0.0,2728.772705078125,0.9314561486244202,1.0,0.0,3.0,1.0,0.0
17755320,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8103259801864624,0.3249687552452087,0.2952066361904144,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8925471305847168,0.4397911131381988,0.4185323417186737,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8690041899681091,0.4058752059936523,0.2857575714588165,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8620861172676086,0.3961521685123443,0.3777185082435608,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6963699460029602,0.2034621089696884,0.9322739839553832,285.005126953125,284.95001220703125,299.9037780761719,296.720947265625,300.3345947265625,297.1610717773437,285.0023498535156,1.0,0.5346028208732605,0.6307801008224487,0.6307801008224487,1.0,1.0,-2.7727670669555664,1.1825050115585327,1.5902620553970337,0.5573132038116455,0.9743828773498536,0.9743828773498536,0.0,142.11126708984375,181.0,66591.921875,0.0,1883.492919921875,1.0,279.1432800292969,283.3609619140625,299.7032775878906,303.9798583984375,293.1499938964844,293.1499938964844,278.8500061035156,33287.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278857469558716,1.0,0.0,0.0,3.7762868404388414,3.776311635971069,9.515316037322918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4990234375,0.0,1657.2659912109375,1895.4371337890625,0.0,2728.772705078125,0.9314561486244202,1.0,0.0,3.0,1.0,0.0
17755380,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7854831218719482,0.3234104812145233,0.2945505082607269,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8663061857223511,0.4394742250442505,0.4189961552619934,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8438013792037964,0.404596209526062,0.2854413092136383,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8375911712646484,0.3951479494571686,0.377520889043808,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6733770370483398,0.2016261965036392,0.9272103309631348,284.89422607421875,284.95001220703125,299.9574890136719,296.7465515136719,300.3471984863281,297.1461181640625,284.8971252441406,1.0,0.5449914336204529,0.6288053393363953,0.6288053393363953,1.0,1.0,-2.765833139419556,1.1777054071426392,1.588127851486206,0.5540768504142761,0.8695957064628601,0.8695957064628601,0.0,159.76084899902344,169.0,66948.140625,0.0,1955.958740234375,1.0,278.8568420410156,283.2442321777344,299.75665283203125,304.1295471191406,293.1499938964844,293.1499938964844,279.1499938964844,39121.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833478569984436,1.0,0.0,0.0,3.645002841949463,3.6450273990631104,8.865210361364007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.8046875,0.0,1550.939697265625,1895.4371337890625,0.0,2780.850830078125,0.9069445133209229,1.0,0.0,3.0,1.0,0.0
17755440,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7854831218719482,0.3234104812145233,0.2945505082607269,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8663061857223511,0.4394742250442505,0.4189961552619934,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8438013792037964,0.404596209526062,0.2854413092136383,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8375911712646484,0.3951479494571686,0.377520889043808,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6733770370483398,0.2016261965036392,0.9272103309631348,284.89422607421875,284.95001220703125,299.9574890136719,296.7465515136719,300.3471984863281,297.1461181640625,284.8971252441406,1.0,0.5449914336204529,0.6288053393363953,0.6288053393363953,1.0,1.0,-2.765833139419556,1.1777054071426392,1.588127851486206,0.5540768504142761,0.8695957064628601,0.8695957064628601,0.0,159.76084899902344,169.0,66948.140625,0.0,1955.958740234375,1.0,278.8568420410156,283.2442321777344,299.75665283203125,304.1295471191406,293.1499938964844,293.1499938964844,279.1499938964844,39121.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833478569984436,1.0,0.0,0.0,3.645002841949463,3.6450273990631104,8.865210361364007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.8046875,0.0,1550.939697265625,1895.4371337890625,0.0,2780.850830078125,0.9069445133209229,1.0,0.0,3.0,1.0,0.0
17755500,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7804225087165833,0.3232133686542511,0.2942467629909515,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.861343264579773,0.4398450851440429,0.4192379713058471,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8389118313789368,0.4045183658599853,0.285294771194458,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8328557014465332,0.3951340615749359,0.3774212598800659,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6685032844543457,0.2010460048913955,0.924615204334259,285.0190124511719,284.95001220703125,299.9843139648437,296.7593078613281,300.3565368652344,297.1439819335937,285.0221252441406,1.0,0.5464587211608887,0.6278179287910461,0.6278179287910461,1.0,1.0,-2.7623419761657715,1.1752928495407104,1.5870492458343506,0.5524126291275024,0.954509437084198,0.954509437084198,0.0,163.62940979003906,169.0,66185.171875,0.0,1968.6724853515625,1.0,279.10205078125,283.3807678222656,299.7231750488281,303.9272155761719,293.1499938964844,293.1499938964844,279.1499938964844,34328.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272691965103149,1.0,0.0,0.0,3.6920788288116455,3.692102909088135,9.095680866266776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.46875,0.0,1567.8353271484375,1895.4371337890625,0.0,2723.0390625,0.9153772592544556,1.0,0.0,3.0,1.0,0.0
17755560,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.77939772605896,0.3232547342777252,0.2942610383033752,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8605988025665283,0.4404472708702087,0.4197769463062286,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8379709124565125,0.4046851694583893,0.2853891849517822,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8319625854492188,0.3953504264354706,0.3775940835475921,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6671161651611328,0.2006613165140152,0.9227262139320374,285.00360107421875,284.95001220703125,300.0111389160156,296.77203369140625,300.36767578125,297.14471435546875,285.00152587890625,1.0,0.5466809272766113,0.6270297765731812,0.6270297765731812,1.0,1.0,-2.7610557079315186,1.1740480661392212,1.587007761001587,0.5514137148857117,0.965842604637146,0.965842604637146,0.0,164.4724578857422,157.0,66317.296875,0.0,1970.609375,1.0,279.1429443359375,283.361572265625,299.7488098144531,304.0052185058594,293.1499938964844,293.1499938964844,278.8500061035156,33494.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253859877586365,1.0,0.0,0.0,3.759193658828736,3.759218215942383,9.429369924873754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.9814453125,0.0,1638.7718505859375,1895.4371337890625,0.0,2705.537109375,0.92789489030838,1.0,0.0,3.0,1.0,0.0
17755620,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7815448045730591,0.3224629461765289,0.2936538159847259,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8638339042663574,0.4409029185771942,0.420282632112503,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.840392529964447,0.4041852056980133,0.2851157486438751,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.834482729434967,0.3951092958450317,0.3774329721927643,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6683112382888794,0.1996839046478271,0.9181184768676758,284.8991394042969,284.95001220703125,300.064697265625,296.7973937988281,300.3861389160156,297.1398620605469,284.9017639160156,1.0,0.5440961718559265,0.6254534125328064,0.6254534125328064,1.0,1.0,-2.75488018989563,1.16989004611969,1.5849900245666504,0.5486599802970886,0.8674177527427673,0.8674177527427673,0.0,161.9493865966797,145.0,66722.53125,0.0,1948.9974365234373,1.0,278.8569641113281,283.2491455078125,299.806396484375,304.1637878417969,293.1499938964844,293.1499938964844,279.1499938964844,39047.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308079242706299,1.0,0.0,0.0,3.6291234493255615,3.62914776802063,8.788135801296448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.595703125,0.0,1532.73583984375,1895.4371337890625,0.0,2755.96826171875,0.90340393781662,1.0,0.0,3.0,1.0,0.0
17755680,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7815448045730591,0.3224629461765289,0.2936538159847259,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8638339042663574,0.4409029185771942,0.420282632112503,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.840392529964447,0.4041852056980133,0.2851157486438751,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.834482729434967,0.3951092958450317,0.3774329721927643,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6683112382888794,0.1996839046478271,0.9181184768676758,284.8991394042969,284.95001220703125,300.064697265625,296.7973937988281,300.3861389160156,297.1398620605469,284.9017639160156,1.0,0.5440961718559265,0.6254534125328064,0.6254534125328064,1.0,1.0,-2.75488018989563,1.16989004611969,1.5849900245666504,0.5486599802970886,0.8674177527427673,0.8674177527427673,0.0,161.9493865966797,145.0,66722.53125,0.0,1948.9974365234373,1.0,278.8569641113281,283.2491455078125,299.806396484375,304.1637878417969,293.1499938964844,293.1499938964844,279.1499938964844,39047.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308079242706299,1.0,0.0,0.0,3.6291234493255615,3.62914776802063,8.788135801296448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.595703125,0.0,1532.73583984375,1895.4371337890625,0.0,2755.96826171875,0.90340393781662,1.0,0.0,3.0,1.0,0.0
17755740,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7897679209709167,0.3227519989013672,0.2933833599090576,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8735644221305847,0.4423474669456482,0.421103686094284,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8488267660140991,0.404728889465332,0.2850848436355591,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8428489565849304,0.3957564830780029,0.377525269985199,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6747848391532898,0.1993175446987152,0.9143886566162108,285.0064392089844,284.95001220703125,300.11822509765625,296.8226013183594,300.4101257324219,297.1445007324219,285.0041198730469,1.0,0.5390822291374207,0.6238771080970764,0.6238771080970764,1.0,1.0,-2.7511258125305176,1.1668646335601809,1.584261178970337,0.5463055968284607,0.9646883010864258,0.9646883010864258,0.0,154.94642639160156,133.0,66163.265625,0.0,1910.260009765625,1.0,279.14306640625,283.3636779785156,299.79998779296875,304.046142578125,293.1499938964844,293.1499938964844,278.8500061035156,33364.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228597640991211,1.0,0.0,0.0,3.7489264011383057,3.748950958251953,9.377932883580796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.0869140625,0.0,1625.7891845703125,1895.4371337890625,0.0,2682.08349609375,0.9253743886947632,1.0,0.0,3.0,1.0,0.0
17755800,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7897679209709167,0.3227519989013672,0.2933833599090576,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8735644221305847,0.4423474669456482,0.421103686094284,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8488267660140991,0.404728889465332,0.2850848436355591,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8428489565849304,0.3957564830780029,0.377525269985199,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6747848391532898,0.1993175446987152,0.9143886566162108,285.0064392089844,284.95001220703125,300.11822509765625,296.8226013183594,300.4101257324219,297.1445007324219,285.0041198730469,1.0,0.5390822291374207,0.6238771080970764,0.6238771080970764,1.0,1.0,-2.7511258125305176,1.1668646335601809,1.584261178970337,0.5463055968284607,0.9646883010864258,0.9646883010864258,0.0,154.94642639160156,133.0,66163.265625,0.0,1910.260009765625,1.0,279.14306640625,283.3636779785156,299.79998779296875,304.046142578125,293.1499938964844,293.1499938964844,278.8500061035156,33364.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228597640991211,1.0,0.0,0.0,3.7489264011383057,3.748950958251953,9.377932883580796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.0869140625,0.0,1625.7891845703125,1895.4371337890625,0.0,2682.08349609375,0.9253743886947632,1.0,0.0,3.0,1.0,0.0
17755860,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8009576201438904,0.3222239315509796,0.292806476354599,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8868317604064941,0.4430974125862121,0.4216685593128204,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8605449795722961,0.4045021831989288,0.2848413288593292,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.854461133480072,0.3957725763320923,0.3773913085460663,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6841464638710022,0.198747456073761,0.910602867603302,284.901123046875,284.95001220703125,300.1717224121094,296.8476867675781,300.4302062988281,297.1427917480469,284.9037475585937,1.0,0.5326827764511108,0.6222866177558899,0.6222866177558899,1.0,1.0,-2.7461142539978027,1.1632136106491089,1.5829005241394043,0.5437442064285278,0.8674452304840088,0.8674452304840088,0.0,146.076416015625,121.0,66624.0390625,0.0,1860.93701171875,1.0,278.8570251464844,283.25018310546875,299.85797119140625,304.208984375,293.1499938964844,293.1499938964844,279.1499938964844,38923.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285584449768066,1.0,0.0,0.0,3.6230335235595694,3.623057842254639,8.758667036090628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.4091796875,0.0,1525.086669921875,1895.4371337890625,0.0,2735.030029296875,0.9019550085067748,1.0,0.0,3.0,1.0,0.0
17755920,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8009576201438904,0.3222239315509796,0.292806476354599,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8868317604064941,0.4430974125862121,0.4216685593128204,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8605449795722961,0.4045021831989288,0.2848413288593292,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.854461133480072,0.3957725763320923,0.3773913085460663,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6841464638710022,0.198747456073761,0.910602867603302,284.901123046875,284.95001220703125,300.1717224121094,296.8476867675781,300.4302062988281,297.1427917480469,284.9037475585937,1.0,0.5326827764511108,0.6222866177558899,0.6222866177558899,1.0,1.0,-2.7461142539978027,1.1632136106491089,1.5829005241394043,0.5437442064285278,0.8674452304840088,0.8674452304840088,0.0,146.076416015625,121.0,66624.0390625,0.0,1860.93701171875,1.0,278.8570251464844,283.25018310546875,299.85797119140625,304.208984375,293.1499938964844,293.1499938964844,279.1499938964844,38923.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285584449768066,1.0,0.0,0.0,3.6230335235595694,3.623057842254639,8.758667036090628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.4091796875,0.0,1525.086669921875,1895.4371337890625,0.0,2735.030029296875,0.9019550085067748,1.0,0.0,3.0,1.0,0.0
17755980,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8160164952278137,0.3226597011089325,0.2925611734390259,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9050167202949524,0.4447605013847351,0.422564834356308,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8770931363105774,0.4052116274833679,0.2848401367664337,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8707908987998962,0.3965581655502319,0.3775021731853485,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6973201036453247,0.1986566185951233,0.9075731635093688,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,300.455078125,297.14923095703125,285.0055847167969,1.0,0.525503396987915,0.6206960678100586,0.6206960678100586,1.0,1.0,-2.743380069732666,1.160624623298645,1.582755446434021,0.5415483713150024,0.9654641151428224,0.9654641151428224,0.0,135.55560302734375,109.0,66110.4765625,0.0,1807.537841796875,1.0,279.1430358886719,283.36358642578125,299.8511657714844,304.09405517578125,293.1499938964844,293.1499938964844,278.8500061035156,33276.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208386301994324,1.0,0.0,0.0,3.746052265167236,3.746076822280884,9.363559456687652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.48828125,0.0,1621.767333984375,1895.4371337890625,0.0,2663.34033203125,0.9246675968170166,1.0,0.0,3.0,1.0,0.0
17756040,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8160164952278137,0.3226597011089325,0.2925611734390259,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9050167202949524,0.4447605013847351,0.422564834356308,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8770931363105774,0.4052116274833679,0.2848401367664337,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8707908987998962,0.3965581655502319,0.3775021731853485,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6973201036453247,0.1986566185951233,0.9075731635093688,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,300.455078125,297.14923095703125,285.0055847167969,1.0,0.525503396987915,0.6206960678100586,0.6206960678100586,1.0,1.0,-2.743380069732666,1.160624623298645,1.582755446434021,0.5415483713150024,0.9654641151428224,0.9654641151428224,0.0,135.55560302734375,109.0,66110.4765625,0.0,1807.537841796875,1.0,279.1430358886719,283.36358642578125,299.8511657714844,304.09405517578125,293.1499938964844,293.1499938964844,278.8500061035156,33276.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208386301994324,1.0,0.0,0.0,3.746052265167236,3.746076822280884,9.363559456687652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.48828125,0.0,1621.767333984375,1895.4371337890625,0.0,2663.34033203125,0.9246675968170166,1.0,0.0,3.0,1.0,0.0
17756100,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8243160247802734,0.3224912285804748,0.2924439013004303,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.91642165184021,0.4453013241291046,0.4230659008026123,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8869287967681885,0.4052131474018097,0.2848574817180633,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8805269598960876,0.3966522216796875,0.3775776326656341,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7050788402557373,0.1985066384077072,0.9063178896903992,284.8680114746094,284.95001220703125,300.2518615722656,296.88507080078125,300.4657897949219,297.149658203125,284.86358642578125,1.0,0.5217742323875427,0.6199008226394653,0.6199008226394653,1.0,1.0,-2.7424490451812744,1.1595114469528198,1.5829375982284546,0.5406240820884705,0.8694614171981812,0.8694614171981812,0.0,130.05899047851562,109.0,66925.9765625,0.0,1780.4254150390625,1.0,278.8955993652344,283.20849609375,299.91119384765625,304.3275756835937,293.1499938964844,293.1499938964844,278.8500061035156,37537.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261132836341858,1.0,0.0,0.0,3.7136070728302,3.713632106781006,9.202062756230588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7646484375,0.0,1616.7955322265625,1895.4371337890625,0.0,2712.294921875,0.9183118343353271,1.0,0.0,3.0,1.0,0.0
