time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8324216604232788,0.3221699595451355,0.2919653356075287,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.928420066833496,0.4457189440727234,0.4232501089572906,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8967940807342529,0.4050612449645996,0.284605324268341,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8903602361679077,0.3965985178947449,0.3773367702960968,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7126707434654236,0.198282390832901,0.9043753743171692,284.90118408203125,284.95001220703125,300.2785339355469,296.8974609375,300.4755554199219,297.1484680175781,284.9037780761719,1.0,0.5178455710411072,0.6191158294677734,0.6191158294677734,1.0,1.0,-2.7391698360443115,1.157328724861145,1.5818411111831665,0.5391151905059814,0.8679037690162659,0.8679037690162659,0.0,124.7503662109375,97.0,66605.8828125,0.0,1750.6988525390625,1.0,278.8573303222656,283.2484741210937,299.9086608886719,304.25927734375,293.1499938964844,293.1499938964844,279.1499938964844,38852.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267132639884949,1.0,0.0,0.0,3.6237752437591553,3.623799324035645,8.762252718952368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.171875,0.0,1525.3773193359375,1895.4371337890625,0.0,2717.870849609375,0.901999294757843,1.0,0.0,3.0,1.0,0.0
17756220,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8452804088592529,0.3224188089370727,0.2916527688503265,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9467968344688416,0.4468619525432586,0.4237816333770752,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9126592874526978,0.4055079519748688,0.2845041155815124,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9057142734527588,0.3970563411712646,0.3772571384906769,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7236235737800598,0.1982832103967666,0.90243399143219,285.0278015136719,284.95001220703125,300.31268310546875,296.9132995605469,300.4913024902344,297.1524963378906,285.0260314941406,1.0,0.5127459168434143,0.6181110143661499,0.6181110143661499,1.0,1.0,-2.7368760108947754,1.1554228067398071,1.5814533233642578,0.5375332832336426,0.9630953073501588,0.9630953073501588,0.0,117.47669219970705,97.0,65994.9140625,0.0,1713.3404541015625,1.0,279.1214599609375,283.3811950683594,299.8793334960937,304.0838928222656,293.1499938964844,293.1499938964844,279.1499938964844,33269.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198254704475403,1.0,0.0,0.0,3.7036752700805664,3.703699111938477,9.152907409770704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.115234375,0.0,1572.9783935546875,1895.4371337890625,0.0,2653.952392578125,0.9163102507591248,1.0,0.0,3.0,1.0,0.0
17756280,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8542121648788452,0.3226147592067718,0.2916853427886963,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9584779739379884,0.447564959526062,0.4242849946022033,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.924271523952484,0.4058240950107574,0.2846082150936126,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9168553948402404,0.397372305393219,0.3773936033248901,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7307841181755066,0.1983331441879272,0.9018282890319824,285.0086669921875,284.95001220703125,300.3318786621094,296.92218017578125,300.5005798339844,297.1554260253906,285.0063171386719,1.0,0.5099074840545654,0.6175457835197449,0.6175457835197449,1.0,1.0,-2.7370805740356445,1.1550301313400269,1.5820505619049072,0.5370202660560608,0.9667468667030334,0.9667468667030334,0.0,113.16029357910156,85.0,66114.359375,0.0,1693.5037841796875,1.0,279.14306640625,283.3621826171875,299.9014587402344,304.1451110839844,293.1499938964844,293.1499938964844,278.8500061035156,33237.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191491365432739,1.0,0.0,0.0,3.74755859375,3.747582912445069,9.371090641252522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.705078125,0.0,1623.219970703125,1895.4371337890625,0.0,2647.6884765625,0.9249818921089172,1.0,0.0,3.0,1.0,0.0
17756340,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8816025853157043,0.3221785128116607,0.2911068201065063,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9884559512138368,0.4486421048641205,0.4250716269016266,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9583168029785156,0.405759334564209,0.2844107151031494,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.951242983341217,0.3974376320838928,0.3772200047969818,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7525209784507751,0.1980695128440857,0.8990431427955627,284.9012756347656,284.95001220703125,300.3851928710937,296.94677734375,300.5211486816406,297.155029296875,284.90399169921875,1.0,0.5017773509025574,0.6159757375717163,0.6159757375717163,1.0,1.0,-2.733543872833252,1.1520298719406128,1.5815138816833496,0.53468918800354,0.8689419031143188,0.8689419031143188,0.0,101.75102996826172,103.0,66628.7578125,0.0,1635.1304931640625,1.0,278.8570251464844,283.2463073730469,299.9585266113281,304.3108825683594,293.1499938964844,293.1499938964844,279.1499938964844,38832.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251415491104126,1.0,0.0,0.0,3.62644362449646,3.626467943191528,8.775162996244035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.416015625,0.0,1528.1734619140625,1895.4371337890625,0.0,2703.2666015625,0.9026264548301696,1.0,0.0,3.0,1.0,0.0
17756400,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8816025853157043,0.3221785128116607,0.2911068201065063,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9884559512138368,0.4486421048641205,0.4250716269016266,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9583168029785156,0.405759334564209,0.2844107151031494,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.951242983341217,0.3974376320838928,0.3772200047969818,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7525209784507751,0.1980695128440857,0.8990431427955627,284.9012756347656,284.95001220703125,300.3851928710937,296.94677734375,300.5211486816406,297.155029296875,284.90399169921875,1.0,0.5017773509025574,0.6159757375717163,0.6159757375717163,1.0,1.0,-2.733543872833252,1.1520298719406128,1.5815138816833496,0.53468918800354,0.8689419031143188,0.8689419031143188,0.0,101.75102996826172,103.0,66628.7578125,0.0,1635.1304931640625,1.0,278.8570251464844,283.2463073730469,299.9585266113281,304.3108825683594,293.1499938964844,293.1499938964844,279.1499938964844,38832.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251415491104126,1.0,0.0,0.0,3.62644362449646,3.626467943191528,8.775162996244035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.416015625,0.0,1528.1734619140625,1895.4371337890625,0.0,2703.2666015625,0.9026264548301696,1.0,0.0,3.0,1.0,0.0
17756460,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8825122714042664,0.3226554095745086,0.2912887334823608,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9900717735290528,0.4505676329135895,0.4266354739665985,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.959587335586548,0.4066013097763061,0.2848007977008819,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.952564537525177,0.3982368409633636,0.3777487874031067,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7530811429023743,0.1981828510761261,0.8989580273628235,285.0130615234375,284.95001220703125,300.4384765625,296.97125244140625,300.5462341308594,297.16192626953125,285.01092529296875,1.0,0.5028656721115112,0.6144517660140991,0.6144517660140991,1.0,1.0,-2.73663067817688,1.1521297693252563,1.5845009088516235,0.5337300300598145,0.9718948602676392,0.9718948602676392,0.0,101.590576171875,121.0,66233.9921875,0.0,1638.8770751953125,1.0,279.1430969238281,283.362548828125,299.951416015625,304.2009582519531,293.1499938964844,293.1499938964844,278.8500061035156,33118.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177192211151123,1.0,0.0,0.0,3.7539546489715576,3.753979206085205,9.403105423189118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.46484375,0.0,1629.75048828125,1895.4371337890625,0.0,2634.45263671875,0.9263705015182496,1.0,0.0,3.0,1.0,0.0
17756520,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8825122714042664,0.3226554095745086,0.2912887334823608,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9900717735290528,0.4505676329135895,0.4266354739665985,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.959587335586548,0.4066013097763061,0.2848007977008819,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.952564537525177,0.3982368409633636,0.3777487874031067,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7530811429023743,0.1981828510761261,0.8989580273628235,285.0130615234375,284.95001220703125,300.4384765625,296.97125244140625,300.5462341308594,297.16192626953125,285.01092529296875,1.0,0.5028656721115112,0.6144517660140991,0.6144517660140991,1.0,1.0,-2.73663067817688,1.1521297693252563,1.5845009088516235,0.5337300300598145,0.9718948602676392,0.9718948602676392,0.0,101.590576171875,121.0,66233.9921875,0.0,1638.8770751953125,1.0,279.1430969238281,283.362548828125,299.951416015625,304.2009582519531,293.1499938964844,293.1499938964844,278.8500061035156,33118.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177192211151123,1.0,0.0,0.0,3.7539546489715576,3.753979206085205,9.403105423189118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.46484375,0.0,1629.75048828125,1895.4371337890625,0.0,2634.45263671875,0.9263705015182496,1.0,0.0,3.0,1.0,0.0
17756580,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8626803755760193,0.3221215307712555,0.2913677990436554,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9715733528137208,0.4516140520572662,0.4281716048717499,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9362360835075378,0.4065150618553161,0.2851625680923462,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9288488030433656,0.3982385098934173,0.3782895803451538,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7372877597808838,0.197862908244133,0.8996198177337646,284.9040832519531,284.95001220703125,300.4917297363281,296.9956359863281,300.56640625,297.1604919433594,284.9069519042969,1.0,0.5088097453117371,0.6129277944564819,0.6129277944564819,1.0,1.0,-2.7404565811157227,1.1525195837020874,1.5879369974136353,0.533103346824646,0.8759206533432007,0.8759206533432007,0.0,109.37165832519533,139.0,66940.4140625,0.0,1680.80126953125,1.0,278.8569030761719,283.2419128417969,300.0098571777344,304.3798522949219,293.1499938964844,293.1499938964844,279.1499938964844,38527.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241922855377197,1.0,0.0,0.0,3.646873235702514,3.646897554397583,8.874310424289433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.986328125,0.0,1548.5872802734375,1895.4371337890625,0.0,2694.45068359375,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
17756640,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8626803755760193,0.3221215307712555,0.2913677990436554,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9715733528137208,0.4516140520572662,0.4281716048717499,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9362360835075378,0.4065150618553161,0.2851625680923462,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9288488030433656,0.3982385098934173,0.3782895803451538,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7372877597808838,0.197862908244133,0.8996198177337646,284.9040832519531,284.95001220703125,300.4917297363281,296.9956359863281,300.56640625,297.1604919433594,284.9069519042969,1.0,0.5088097453117371,0.6129277944564819,0.6129277944564819,1.0,1.0,-2.7404565811157227,1.1525195837020874,1.5879369974136353,0.533103346824646,0.8759206533432007,0.8759206533432007,0.0,109.37165832519533,139.0,66940.4140625,0.0,1680.80126953125,1.0,278.8569030761719,283.2419128417969,300.0098571777344,304.3798522949219,293.1499938964844,293.1499938964844,279.1499938964844,38527.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241922855377197,1.0,0.0,0.0,3.646873235702514,3.646897554397583,8.874310424289433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.986328125,0.0,1548.5872802734375,1895.4371337890625,0.0,2694.45068359375,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
17756700,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8504402041435242,0.3221990764141083,0.291427880525589,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9578691124916076,0.4524553120136261,0.4289702177047729,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9206420183181764,0.4068114161491394,0.2853634655475616,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9134902954101562,0.3985034227371216,0.3785725831985473,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7274515628814697,0.1978055536746978,0.89998459815979,285.03076171875,284.95001220703125,300.5183410644531,297.0077819824219,300.5780029296875,297.16229248046875,285.0344543457031,1.0,0.5128985643386841,0.6121658086776733,0.6121658086776733,1.0,1.0,-2.7425031661987305,1.1527827978134155,1.589720368385315,0.5327283143997192,0.9654855728149414,0.9654855728149414,0.0,114.97869873046876,139.0,66323.03125,0.0,1710.03466796875,1.0,279.10223388671875,283.378662109375,299.9770202636719,304.1877746582031,293.1499938964844,293.1499938964844,279.1499938964844,33886.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185913562774658,1.0,0.0,0.0,3.701392412185669,3.701416492462158,9.141627970166156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.08203125,0.0,1575.067626953125,1895.4371337890625,0.0,2642.52392578125,0.917123794555664,1.0,0.0,3.0,1.0,0.0
17756760,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8391136527061462,0.3224202990531921,0.2918351888656616,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9436190128326416,0.4534369111061096,0.430109292268753,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9062745571136476,0.4072672724723816,0.2858359515666961,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8998538851737976,0.3989050686359405,0.3791640102863312,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7179022431373596,0.1978225111961364,0.9011167287826538,285.0190124511719,284.95001220703125,300.5449523925781,297.0199279785156,300.5904235839844,297.16558837890625,285.0170288085937,1.0,0.5176225304603577,0.6113200783729553,0.6113200783729553,1.0,1.0,-2.746998310089112,1.1540855169296265,1.5929127931594849,0.5328695774078369,0.9839081168174744,0.9839081168174744,0.0,121.12669372558594,157.0,66610.8203125,0.0,1745.5023193359375,1.0,279.1430358886719,283.3598937988281,300.0026550292969,304.2759094238281,293.1499938964844,293.1499938964844,278.8500061035156,32975.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817344069480896,1.0,0.0,0.0,3.7776732444763184,3.777697801589966,9.522304367237666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.0595703125,0.0,1656.485107421875,1895.4371337890625,0.0,2630.981689453125,0.9317761063575744,1.0,0.0,3.0,1.0,0.0
17756820,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8153491020202637,0.3217152953147888,0.2920263707637787,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9119462966918944,0.4543605744838714,0.4318147301673889,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8784383535385132,0.407088041305542,0.28634113073349,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8723946809768677,0.3987645506858825,0.3798529505729675,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.695709764957428,0.1973362416028976,0.9023559093475342,284.9013671875,284.95001220703125,300.5981750488281,297.0440673828125,300.6093444824219,297.1624755859375,284.904296875,1.0,0.528033435344696,0.6096285581588745,0.6096285581588745,1.0,1.0,-2.7522082328796387,1.1549139022827148,1.5972943305969238,0.5323359370231628,0.8834309577941895,0.8834309577941895,0.0,135.9281005859375,175.0,67388.84375,0.0,1822.766845703125,1.0,278.856689453125,283.2297668457031,300.06011962890625,304.4598999023437,293.1499938964844,293.1499938964844,279.1499938964844,38410.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241647481918335,1.0,0.0,0.0,3.681086301803589,3.681111097335816,9.041600037562604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.5380859375,0.0,1586.2158203125,1895.4371337890625,0.0,2694.1953125,0.9143445491790771,1.0,0.0,3.0,1.0,0.0
17756880,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8153491020202637,0.3217152953147888,0.2920263707637787,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9119462966918944,0.4543605744838714,0.4318147301673889,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8784383535385132,0.407088041305542,0.28634113073349,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8723946809768677,0.3987645506858825,0.3798529505729675,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.695709764957428,0.1973362416028976,0.9023559093475342,284.9013671875,284.95001220703125,300.5981750488281,297.0440673828125,300.6093444824219,297.1624755859375,284.904296875,1.0,0.528033435344696,0.6096285581588745,0.6096285581588745,1.0,1.0,-2.7522082328796387,1.1549139022827148,1.5972943305969238,0.5323359370231628,0.8834309577941895,0.8834309577941895,0.0,135.9281005859375,175.0,67388.84375,0.0,1822.766845703125,1.0,278.856689453125,283.2297668457031,300.06011962890625,304.4598999023437,293.1499938964844,293.1499938964844,279.1499938964844,38410.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241647481918335,1.0,0.0,0.0,3.681086301803589,3.681111097335816,9.041600037562604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.5380859375,0.0,1586.2158203125,1895.4371337890625,0.0,2694.1953125,0.9143445491790771,1.0,0.0,3.0,1.0,0.0
17756940,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.79314124584198,0.3218953311443329,0.2925251722335815,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8870730400085449,0.4560995101928711,0.4338219761848449,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8549891114234924,0.4077938795089721,0.2870900630950928,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8493102192878723,0.3993238508701324,0.3807766139507293,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6757108569145203,0.1971551924943924,0.9039613604545592,285.0210876464844,284.95001220703125,300.6513671875,297.0681457519531,300.6324768066406,297.1664733886719,285.0189819335937,1.0,0.5392826795578003,0.6079370379447937,0.6079370379447937,1.0,1.0,-2.759151697158813,1.1565340757369995,1.6026177406311035,0.5320448875427246,0.9947401881217957,0.9947401881217957,0.0,151.94384765625,178.0,67031.4765625,0.0,1908.7432861328125,1.0,279.1434936523437,283.3523864746094,300.0516052246094,304.3531494140625,293.1499938964844,293.1499938964844,278.8500061035156,33015.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174426555633545,1.0,0.0,0.0,3.808817625045776,3.808842658996582,9.67996243161906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.6689453125,0.0,1693.8428955078125,1895.4371337890625,0.0,2631.8935546875,0.9387264251708984,1.0,0.0,3.0,1.0,0.0
17757000,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.79314124584198,0.3218953311443329,0.2925251722335815,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8870730400085449,0.4560995101928711,0.4338219761848449,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8549891114234924,0.4077938795089721,0.2870900630950928,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8493102192878723,0.3993238508701324,0.3807766139507293,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6757108569145203,0.1971551924943924,0.9039613604545592,285.0210876464844,284.95001220703125,300.6513671875,297.0681457519531,300.6324768066406,297.1664733886719,285.0189819335937,1.0,0.5392826795578003,0.6079370379447937,0.6079370379447937,1.0,1.0,-2.759151697158813,1.1565340757369995,1.6026177406311035,0.5320448875427246,0.9947401881217957,0.9947401881217957,0.0,151.94384765625,178.0,67031.4765625,0.0,1908.7432861328125,1.0,279.1434936523437,283.3523864746094,300.0516052246094,304.3531494140625,293.1499938964844,293.1499938964844,278.8500061035156,33015.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174426555633545,1.0,0.0,0.0,3.808817625045776,3.808842658996582,9.67996243161906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.6689453125,0.0,1693.8428955078125,1895.4371337890625,0.0,2631.8935546875,0.9387264251708984,1.0,0.0,3.0,1.0,0.0
17757060,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7792826890945435,0.3211152851581573,0.2925117611885071,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8727169632911682,0.4569595456123352,0.4353289008140564,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8413642048835754,0.4076026082038879,0.287482351064682,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8359069228172302,0.3991044759750366,0.3812502324581146,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6636675596237183,0.1965685337781906,0.9040467143058776,284.896484375,284.95001220703125,300.7045288085937,297.0921325683594,300.6506042480469,297.16265869140625,284.8994445800781,1.0,0.5463778972625732,0.6061590909957886,0.6061590909957886,1.0,1.0,-2.7620999813079834,1.1561869382858276,1.6059130430221558,0.5309370160102844,0.8889353275299072,0.8889353275299072,0.0,163.1333465576172,166.0,67787.5703125,0.0,1966.0435791015625,1.0,278.8564758300781,283.21612548828125,300.108154296875,304.535888671875,293.1499938964844,293.1499938964844,279.1499938964844,38472.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242562413215637,1.0,0.0,0.0,3.7140181064605713,3.714043140411377,9.20410002436256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.3837890625,0.0,1624.3892822265625,1895.4371337890625,0.0,2695.044921875,0.921644687652588,1.0,0.0,3.0,1.0,0.0
17757120,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7792826890945435,0.3211152851581573,0.2925117611885071,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8727169632911682,0.4569595456123352,0.4353289008140564,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8413642048835754,0.4076026082038879,0.287482351064682,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8359069228172302,0.3991044759750366,0.3812502324581146,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6636675596237183,0.1965685337781906,0.9040467143058776,284.896484375,284.95001220703125,300.7045288085937,297.0921325683594,300.6506042480469,297.16265869140625,284.8994445800781,1.0,0.5463778972625732,0.6061590909957886,0.6061590909957886,1.0,1.0,-2.7620999813079834,1.1561869382858276,1.6059130430221558,0.5309370160102844,0.8889353275299072,0.8889353275299072,0.0,163.1333465576172,166.0,67787.5703125,0.0,1966.0435791015625,1.0,278.8564758300781,283.21612548828125,300.108154296875,304.535888671875,293.1499938964844,293.1499938964844,279.1499938964844,38472.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242562413215637,1.0,0.0,0.0,3.7140181064605713,3.714043140411377,9.20410002436256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.3837890625,0.0,1624.3892822265625,1895.4371337890625,0.0,2695.044921875,0.921644687652588,1.0,0.0,3.0,1.0,0.0
17757180,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7778501510620117,0.3213367164134979,0.2924643456935882,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8721352815628052,0.4587223827838897,0.4367531538009643,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8403034210205078,0.4083939790725708,0.2878409922122955,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.834759533405304,0.3996680974960327,0.3815739750862121,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6621403098106384,0.1963825821876526,0.9027566313743592,285.0171203613281,284.95001220703125,300.7577209472656,297.1159973144531,300.67333984375,297.1669921875,285.014892578125,1.0,0.5468029379844666,0.6043812036514282,0.6043812036514282,1.0,1.0,-2.7630205154418945,1.1549071073532104,1.6081132888793943,0.5292229652404785,0.9983268976211548,0.9983268976211548,0.0,164.35133361816406,154.0,67271.9140625,0.0,1973.2490234375,1.0,279.1437072753906,283.3419189453125,300.0981750488281,304.4188537597656,293.1499938964844,293.1499938964844,278.8500061035156,33239.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172855973243713,1.0,0.0,0.0,3.832212686538696,3.832237958908081,9.799241524888205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.1142578125,0.0,1723.8082275390625,1895.4371337890625,0.0,2630.440673828125,0.9441527724266052,1.0,0.0,3.0,1.0,0.0
17757240,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7778501510620117,0.3213367164134979,0.2924643456935882,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8721352815628052,0.4587223827838897,0.4367531538009643,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8403034210205078,0.4083939790725708,0.2878409922122955,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.834759533405304,0.3996680974960327,0.3815739750862121,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6621403098106384,0.1963825821876526,0.9027566313743592,285.0171203613281,284.95001220703125,300.7577209472656,297.1159973144531,300.67333984375,297.1669921875,285.014892578125,1.0,0.5468029379844666,0.6043812036514282,0.6043812036514282,1.0,1.0,-2.7630205154418945,1.1549071073532104,1.6081132888793943,0.5292229652404785,0.9983268976211548,0.9983268976211548,0.0,164.35133361816406,154.0,67271.9140625,0.0,1973.2490234375,1.0,279.1437072753906,283.3419189453125,300.0981750488281,304.4188537597656,293.1499938964844,293.1499938964844,278.8500061035156,33239.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172855973243713,1.0,0.0,0.0,3.832212686538696,3.832237958908081,9.799241524888205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.1142578125,0.0,1723.8082275390625,1895.4371337890625,0.0,2630.440673828125,0.9441527724266052,1.0,0.0,3.0,1.0,0.0
17757300,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7798752784729004,0.3211197853088379,0.2924354672431946,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8748860955238342,0.4592976868152618,0.4374497234821319,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8425312638282776,0.408486008644104,0.2880263030529022,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8368871808052063,0.3996950984001159,0.3817281126976013,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6637253165245056,0.1961939632892608,0.9020234942436218,284.86993408203125,284.95001220703125,300.7843017578125,297.1278991699219,300.6831359863281,297.1666564941406,284.8641967773437,1.0,0.5456331968307495,0.6034922003746033,0.6034922003746033,1.0,1.0,-2.763355016708374,1.1541860103607178,1.6091690063476562,0.5284218192100525,0.8996886014938354,0.8996886014938354,0.0,162.60345458984375,154.0,68209.7109375,0.0,1965.544921875,1.0,278.8935852050781,283.1763610839844,300.1564025878906,304.6575927734375,293.1499938964844,293.1499938964844,278.8500061035156,36886.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227331638336182,1.0,0.0,0.0,3.813645601272583,3.813671350479126,9.704517651698552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.7109375,0.0,1729.900634765625,1895.4371337890625,0.0,2680.908935546875,0.940577268600464,1.0,0.0,3.0,1.0,0.0
17757360,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7823161482810974,0.3207211494445801,0.2920089364051819,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8782468438148499,0.459698885679245,0.437753677368164,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8452690839767456,0.4083936214447021,0.2879098057746887,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.839542031288147,0.3995497822761535,0.3815256357192993,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6657584309577942,0.1959134042263031,0.900401771068573,284.890625,284.95001220703125,300.8108825683594,297.1398010253906,300.6917724609375,297.16436767578125,284.8940734863281,1.0,0.5436825752258301,0.602668285369873,0.602668285369873,1.0,1.0,-2.760878086090088,1.152242660522461,1.6086355447769165,0.5270048975944519,0.8878598809242249,0.8878598809242249,0.0,160.141357421875,142.0,67887.96875,0.0,1950.0394287109373,1.0,278.8562927246094,283.2068176269531,300.153564453125,304.5912170410156,293.1499938964844,293.1499938964844,279.1499938964844,38842.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235819935798645,1.0,0.0,0.0,3.7266829013824463,3.726708173751831,9.266979077438008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.978515625,0.0,1641.8817138671875,1895.4371337890625,0.0,2688.78564453125,0.924648940563202,1.0,0.0,3.0,1.0,0.0
17757420,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7886031270027161,0.3209943473339081,0.2917442619800567,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8860780000686646,0.4610590636730194,0.4385196566581726,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8519752621650696,0.4090956151485443,0.2880030572414398,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8460078239440918,0.4000268280506134,0.3814964592456817,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.670950710773468,0.1958770006895065,0.89854896068573,285.02813720703125,284.95001220703125,300.8491516113281,297.1568908691406,300.7085266113281,297.1683044433594,285.026123046875,1.0,0.5400615930557251,0.6014817953109741,0.6014817953109741,1.0,1.0,-2.7593235969543457,1.1503784656524658,1.60894513130188,0.5253176689147949,0.9930292963981628,0.9930292963981628,0.0,154.83920288085938,142.0,67228.09375,0.0,1922.6563720703125,1.0,279.13043212890625,283.3497314453125,300.1262512207031,304.4222717285156,293.1499938964844,293.1499938964844,279.1499938964844,33364.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165098428726196,1.0,0.0,0.0,3.809338808059693,3.809363842010498,9.682610198069597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.0703125,0.0,1697.1905517578125,1895.4371337890625,0.0,2623.266357421875,0.939723253250122,1.0,0.0,3.0,1.0,0.0
17757480,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7919713854789734,0.3211505115032196,0.2918055653572082,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8901101350784302,0.4616364240646362,0.4389766752719879,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8555223941802979,0.4094279706478119,0.2881686389446258,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8494188785552979,0.4002648591995239,0.3816286027431488,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6737457513809204,0.1959066987037658,0.8981872200965881,285.01513671875,284.95001220703125,300.8640441894531,297.1635131835937,300.71539306640625,297.1703796386719,285.0130310058594,1.0,0.5385042428970337,0.6010203957557678,0.6010203957557678,1.0,1.0,-2.759869337081909,1.1501704454421997,1.6096988916397097,0.5249500870704651,0.9977060556411744,0.9977060556411744,0.0,152.31814575195312,130.0,67318.6640625,0.0,1911.650634765625,1.0,279.1437683105469,283.3367919921875,300.1436767578125,304.4684143066406,293.1499938964844,293.1499938964844,278.8500061035156,33393.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161730170249939,1.0,0.0,0.0,3.839430809020996,3.83945631980896,9.836192020884482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.5888671875,0.0,1733.7945556640625,1895.4371337890625,0.0,2620.152099609375,0.945888876914978,1.0,0.0,3.0,1.0,0.0
17757540,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8043771386146545,0.3207129240036011,0.2913244366645813,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9053032398223876,0.4627728164196014,0.4399293959140777,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8690013885498047,0.4096519947052002,0.2882478535175323,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8624597191810608,0.400285392999649,0.3815129399299621,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.684387743473053,0.1956131607294082,0.8956777453422546,284.89190673828125,284.95001220703125,300.9172058105469,297.1871337890625,300.7344665527344,297.1690368652344,284.8949890136719,1.0,0.5321503281593323,0.5993725657463074,0.5993725657463074,1.0,1.0,-2.7573835849761963,1.147387146949768,1.6099964380264282,0.5226705074310303,0.8888629674911499,0.8888629674911499,0.0,143.01783752441406,118.0,67926.4921875,0.0,1864.0509033203125,1.0,278.8563232421875,283.2044677734375,300.199462890625,304.6393127441406,293.1499938964844,293.1499938964844,279.1499938964844,38824.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222237229347229,1.0,0.0,0.0,3.7312073707580566,3.7312326431274414,9.289494187214586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.5439453125,0.0,1647.01025390625,1895.4371337890625,0.0,2676.1826171875,0.9257426857948304,1.0,0.0,3.0,1.0,0.0
17757600,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8043771386146545,0.3207129240036011,0.2913244366645813,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9053032398223876,0.4627728164196014,0.4399293959140777,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8690013885498047,0.4096519947052002,0.2882478535175323,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8624597191810608,0.400285392999649,0.3815129399299621,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.684387743473053,0.1956131607294082,0.8956777453422546,284.89190673828125,284.95001220703125,300.9172058105469,297.1871337890625,300.7344665527344,297.1690368652344,284.8949890136719,1.0,0.5321503281593323,0.5993725657463074,0.5993725657463074,1.0,1.0,-2.7573835849761963,1.147387146949768,1.6099964380264282,0.5226705074310303,0.8888629674911499,0.8888629674911499,0.0,143.01783752441406,118.0,67926.4921875,0.0,1864.0509033203125,1.0,278.8563232421875,283.2044677734375,300.199462890625,304.6393127441406,293.1499938964844,293.1499938964844,279.1499938964844,38824.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222237229347229,1.0,0.0,0.0,3.7312073707580566,3.7312326431274414,9.289494187214586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.5439453125,0.0,1647.01025390625,1895.4371337890625,0.0,2676.1826171875,0.9257426857948304,1.0,0.0,3.0,1.0,0.0
17757660,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8202692866325378,0.3212550580501556,0.291133314371109,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9273794889450072,0.4648860394954681,0.4411956071853637,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8874323964118958,0.4108879864215851,0.2885666787624359,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8803250789642334,0.4010912477970123,0.381603479385376,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6987778544425964,0.1957550942897796,0.8936216831207275,285.0165710449219,284.95001220703125,300.97039794921875,297.210693359375,300.7587280273437,297.1761474609375,285.0144958496094,1.0,0.5251014828681946,0.5978606939315796,0.5978606939315796,1.0,1.0,-2.7566888332366943,1.145560383796692,1.6111284494400024,0.5207722783088684,0.9993894696235656,0.9993894696235656,0.0,132.28704833984375,106.0,67357.359375,0.0,1812.555908203125,1.0,279.143798828125,283.3349609375,300.1905517578125,304.5180053710937,293.1499938964844,293.1499938964844,278.8500061035156,33394.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147749900817871,1.0,0.0,0.0,3.843340396881104,3.843365669250488,9.856232736638049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.0625,0.0,1738.5638427734375,1895.4371337890625,0.0,2607.2333984375,0.9467788338661194,1.0,0.0,3.0,1.0,0.0
17757720,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8202692866325378,0.3212550580501556,0.291133314371109,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9273794889450072,0.4648860394954681,0.4411956071853637,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8874323964118958,0.4108879864215851,0.2885666787624359,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8803250789642334,0.4010912477970123,0.381603479385376,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6987778544425964,0.1957550942897796,0.8936216831207275,285.0165710449219,284.95001220703125,300.97039794921875,297.210693359375,300.7587280273437,297.1761474609375,285.0144958496094,1.0,0.5251014828681946,0.5978606939315796,0.5978606939315796,1.0,1.0,-2.7566888332366943,1.145560383796692,1.6111284494400024,0.5207722783088684,0.9993894696235656,0.9993894696235656,0.0,132.28704833984375,106.0,67357.359375,0.0,1812.555908203125,1.0,279.143798828125,283.3349609375,300.1905517578125,304.5180053710937,293.1499938964844,293.1499938964844,278.8500061035156,33394.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147749900817871,1.0,0.0,0.0,3.843340396881104,3.843365669250488,9.856232736638049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.0625,0.0,1738.5638427734375,1895.4371337890625,0.0,2607.2333984375,0.9467788338661194,1.0,0.0,3.0,1.0,0.0
17757780,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8380110859870911,0.3208624720573425,0.2906436026096344,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9533859491348268,0.4662133157253265,0.4422628879547119,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9095641374588012,0.4112910330295563,0.2887267172336578,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.901695191860199,0.4011395871639251,0.381462037563324,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7153694033622742,0.1955821514129638,0.8913745284080505,284.89227294921875,284.95001220703125,301.0235900878906,297.2341613769531,300.7782897949219,297.175537109375,284.8953552246094,1.0,0.5176498889923096,0.5963488817214966,0.5963488817214966,1.0,1.0,-2.754711627960205,1.1431143283843994,1.6115972995758057,0.5187302231788635,0.8905473947525024,0.8905473947525024,0.0,121.34735870361328,94.0,67989.796875,0.0,1758.16650390625,1.0,278.8562927246094,283.2013244628906,300.2466735839844,304.69091796875,293.1499938964844,293.1499938964844,279.1499938964844,38782.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208645582199097,1.0,0.0,0.0,3.737354516983032,3.737379789352417,9.320128242507052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.490234375,0.0,1653.85986328125,1895.4371337890625,0.0,2663.580810546875,0.927073895931244,1.0,0.0,3.0,1.0,0.0
17757840,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8380110859870911,0.3208624720573425,0.2906436026096344,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9533859491348268,0.4662133157253265,0.4422628879547119,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9095641374588012,0.4112910330295563,0.2887267172336578,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.901695191860199,0.4011395871639251,0.381462037563324,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7153694033622742,0.1955821514129638,0.8913745284080505,284.89227294921875,284.95001220703125,301.0235900878906,297.2341613769531,300.7782897949219,297.175537109375,284.8953552246094,1.0,0.5176498889923096,0.5963488817214966,0.5963488817214966,1.0,1.0,-2.754711627960205,1.1431143283843994,1.6115972995758057,0.5187302231788635,0.8905473947525024,0.8905473947525024,0.0,121.34735870361328,94.0,67989.796875,0.0,1758.16650390625,1.0,278.8562927246094,283.2013244628906,300.2466735839844,304.69091796875,293.1499938964844,293.1499938964844,279.1499938964844,38782.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208645582199097,1.0,0.0,0.0,3.737354516983032,3.737379789352417,9.320128242507052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.490234375,0.0,1653.85986328125,1895.4371337890625,0.0,2663.580810546875,0.927073895931244,1.0,0.0,3.0,1.0,0.0
17757900,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8485549688339233,0.3210529386997223,0.2903626561164856,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9672613739967346,0.4672507643699646,0.4427745938301086,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9237509965896606,0.4118816256523132,0.2887853682041168,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9148895740509032,0.4014609158039093,0.3813368678092956,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7242430448532104,0.1956425607204437,0.8900935053825378,285.0263061523437,284.95001220703125,301.0501708984375,297.2458801269531,300.7898864746094,297.1783142089844,285.0303955078125,1.0,0.5137627124786377,0.5955929756164551,0.5955929756164551,1.0,1.0,-2.753364324569702,1.141737937927246,1.611626386642456,0.5175328850746155,0.9823797345161438,0.9823797345161438,0.0,115.71349334716795,94.0,67233.296875,0.0,1729.70068359375,1.0,279.10418701171875,283.34747314453125,300.21295166015625,304.48809814453125,293.1499938964844,293.1499938964844,279.1499938964844,34335.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150169849395752,1.0,0.0,0.0,3.780883073806762,3.780908107757568,9.538493941363413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.283203125,0.0,1670.81884765625,1895.4371337890625,0.0,2609.46875,0.9352445602416992,1.0,0.0,3.0,1.0,0.0
17757960,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8619921803474426,0.3214400708675384,0.2904444634914398,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9824113249778748,0.4684790670871734,0.4436488747596741,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.941490650177002,0.4126890897750854,0.2891324162483215,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9322129487991332,0.4019635319709778,0.3815283179283142,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7349063754081726,0.1958186626434326,0.8895900845527649,285.0182189941406,284.95001220703125,301.0767822265625,297.257568359375,300.802734375,297.18310546875,285.0163269042969,1.0,0.5099367499351501,0.5948415398597717,0.5948415398597717,1.0,1.0,-2.7545528411865234,1.1415070295333862,1.6130458116531372,0.5169492959976196,1.0,1.0,0.0,109.6899642944336,82.0,67427.6171875,0.0,1703.1925048828125,1.0,279.14361572265625,283.3330993652344,300.2377624511719,304.5699462890625,293.1499938964844,293.1499938964844,278.8500061035156,33399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134981393814087,1.0,0.0,0.0,3.8487119674682617,3.8487374782562256,9.883802931653918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.7431640625,0.0,1745.1669921875,1895.4371337890625,0.0,2595.44384765625,0.948095440864563,1.0,0.0,3.0,1.0,0.0
