time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8883203864097595,0.3210604190826416,0.2900191843509674,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.4703630805015564,0.4337133765220642,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9723960161209106,0.4131947457790375,0.2894095182418823,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9638072848320008,0.402008980512619,0.3814378380775451,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7557889819145203,0.1956895291805267,0.887805700302124,284.8810729980469,284.95001220703125,301.1300048828125,297.2808837890625,300.8226318359375,297.1839904785156,284.88232421875,1.0,0.5016252994537354,0.5933387875556946,0.5933387875556946,1.0,1.0,-2.744291067123413,1.1354176998138428,1.6088732481002808,0.5122054815292358,0.8842929601669312,0.8842929601669312,0.0,99.2911605834961,100.0,67893.984375,0.0,1636.914794921875,1.0,278.8568115234375,283.18817138671875,300.2929382324219,304.7395935058594,293.1499938964844,293.1499938964844,279.1499938964844,38978.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819556713104248,1.0,0.0,0.0,3.743255615234375,3.743281126022339,9.349583365292348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.669921875,0.0,1662.2720947265625,1895.4371337890625,0.0,2651.463134765625,0.9280807971954346,1.0,0.0,3.0,1.0,0.0
17758080,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8883203864097595,0.3210604190826416,0.2900191843509674,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.4703630805015564,0.4337133765220642,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9723960161209106,0.4131947457790375,0.2894095182418823,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9638072848320008,0.402008980512619,0.3814378380775451,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7557889819145203,0.1956895291805267,0.887805700302124,284.8810729980469,284.95001220703125,301.1300048828125,297.2808837890625,300.8226318359375,297.1839904785156,284.88232421875,1.0,0.5016252994537354,0.5933387875556946,0.5933387875556946,1.0,1.0,-2.744291067123413,1.1354176998138428,1.6088732481002808,0.5122054815292358,0.8842929601669312,0.8842929601669312,0.0,99.2911605834961,100.0,67893.984375,0.0,1636.914794921875,1.0,278.8568115234375,283.18817138671875,300.2929382324219,304.7395935058594,293.1499938964844,293.1499938964844,279.1499938964844,38978.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819556713104248,1.0,0.0,0.0,3.743255615234375,3.743281126022339,9.349583365292348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.669921875,0.0,1662.2720947265625,1895.4371337890625,0.0,2651.463134765625,0.9280807971954346,1.0,0.0,3.0,1.0,0.0
17758140,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8861545920372009,0.3215665817260742,0.2902277112007141,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.4749735891819,0.437130868434906,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.970794677734375,0.414617657661438,0.2901961505413055,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9616477489471436,0.4027740359306335,0.3819372951984405,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7540082335472107,0.1959266811609268,0.8883230686187744,285.0126647949219,284.95001220703125,301.1832580566406,297.3041687011719,300.852783203125,297.2023010253906,285.0149230957031,1.0,0.5018724799156189,0.5918360352516174,0.5918360352516174,1.0,1.0,-2.7381479740142822,1.1305960416793823,1.6075519323349,0.5120079517364502,0.9929101467132568,0.9929101467132568,0.0,100.01673126220705,118.0,67190.7421875,0.0,1638.9365234375,1.0,279.1431884765625,283.33203125,300.2810974121094,304.59625244140625,293.1499938964844,293.1499938964844,278.8500061035156,33787.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114280104637146,1.0,0.0,0.0,3.835238933563232,3.835264444351196,9.81472453531751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.8486328125,0.0,1731.7906494140625,1895.4371337890625,0.0,2576.350341796875,0.9454128742218018,1.0,0.0,3.0,1.0,0.0
17758200,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8861545920372009,0.3215665817260742,0.2902277112007141,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.4749735891819,0.437130868434906,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.970794677734375,0.414617657661438,0.2901961505413055,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9616477489471436,0.4027740359306335,0.3819372951984405,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7540082335472107,0.1959266811609268,0.8883230686187744,285.0126647949219,284.95001220703125,301.1832580566406,297.3041687011719,300.852783203125,297.2023010253906,285.0149230957031,1.0,0.5018724799156189,0.5918360352516174,0.5918360352516174,1.0,1.0,-2.7381479740142822,1.1305960416793823,1.6075519323349,0.5120079517364502,0.9929101467132568,0.9929101467132568,0.0,100.01673126220705,118.0,67190.7421875,0.0,1638.9365234375,1.0,279.1431884765625,283.33203125,300.2810974121094,304.59625244140625,293.1499938964844,293.1499938964844,278.8500061035156,33787.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114280104637146,1.0,0.0,0.0,3.835238933563232,3.835264444351196,9.81472453531751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.8486328125,0.0,1731.7906494140625,1895.4371337890625,0.0,2576.350341796875,0.9454128742218018,1.0,0.0,3.0,1.0,0.0
17758260,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.876410722732544,0.3212706446647644,0.2903346121311188,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.476234495639801,0.4506347775459289,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9610189199447632,0.4153192639350891,0.2909613847732544,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9508842825889589,0.4029175043106079,0.3824211061000824,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7463830709457397,0.1958733052015304,0.8893077969551086,284.9110412597656,284.95001220703125,301.2365417480469,297.327392578125,300.8729248046875,297.199951171875,284.914794921875,1.0,0.5089432597160339,0.5904602408409119,0.5904602408409119,1.0,1.0,-2.765773296356201,1.142012119293213,1.6237611770629885,0.5144022107124329,0.9056944847106934,0.9056944847106934,0.0,104.34554290771484,136.0,68413.65625,0.0,1694.705322265625,1.0,278.85626220703125,283.2073669433594,300.34234619140625,304.8010559082031,293.1499938964844,293.1499938964844,278.54998779296875,37991.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178470134735107,1.0,0.0,0.0,3.755480289459229,3.755505800247192,9.410750294591708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.802734375,0.0,1669.0489501953125,1895.4371337890625,0.0,2635.63525390625,0.930750012397766,1.0,0.0,3.0,1.0,0.0
17758320,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.876410722732544,0.3212706446647644,0.2903346121311188,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.476234495639801,0.4506347775459289,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9610189199447632,0.4153192639350891,0.2909613847732544,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9508842825889589,0.4029175043106079,0.3824211061000824,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7463830709457397,0.1958733052015304,0.8893077969551086,284.9110412597656,284.95001220703125,301.2365417480469,297.327392578125,300.8729248046875,297.199951171875,284.914794921875,1.0,0.5089432597160339,0.5904602408409119,0.5904602408409119,1.0,1.0,-2.765773296356201,1.142012119293213,1.6237611770629885,0.5144022107124329,0.9056944847106934,0.9056944847106934,0.0,104.34554290771484,136.0,68413.65625,0.0,1694.705322265625,1.0,278.85626220703125,283.2073669433594,300.34234619140625,304.8010559082031,293.1499938964844,293.1499938964844,278.54998779296875,37991.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178470134735107,1.0,0.0,0.0,3.755480289459229,3.755505800247192,9.410750294591708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.802734375,0.0,1669.0489501953125,1895.4371337890625,0.0,2635.63525390625,0.930750012397766,1.0,0.0,3.0,1.0,0.0
17758380,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8462114334106445,0.3207488656044006,0.2903273701667785,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9708231091499328,0.4761808514595032,0.451599657535553,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9242483973503112,0.4158156514167785,0.2916585803031921,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9132843613624572,0.402805745601654,0.382819265127182,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7224026322364807,0.1955407410860061,0.8903998136520386,284.9032897949219,284.95001220703125,301.28985595703125,297.3505249023437,300.8865966796875,297.1889038085937,284.9047241210937,1.0,0.5181411504745483,0.5890845060348511,0.5890845060348511,1.0,1.0,-2.7695257663726807,1.1421972513198853,1.6273285150527954,0.5138967037200928,0.8464230298995972,0.8464230298995972,0.0,117.41305541992188,154.0,68675.1796875,0.0,1762.0146484375,1.0,278.5578308105469,283.1781311035156,300.3548278808594,304.8505249023437,293.1499938964844,293.1499938964844,278.8500061035156,40014.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210792541503906,1.0,0.0,0.0,3.552680730819702,3.5527045726776123,8.421814072789857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.611328125,0.0,1456.8070068359375,1895.4371337890625,0.0,2665.571044921875,0.8877578377723694,1.0,0.0,3.0,1.0,0.0
17758440,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8462114334106445,0.3207488656044006,0.2903273701667785,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9708231091499328,0.4761808514595032,0.451599657535553,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9242483973503112,0.4158156514167785,0.2916585803031921,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9132843613624572,0.402805745601654,0.382819265127182,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7224026322364807,0.1955407410860061,0.8903998136520386,284.9032897949219,284.95001220703125,301.28985595703125,297.3505249023437,300.8865966796875,297.1889038085937,284.9047241210937,1.0,0.5181411504745483,0.5890845060348511,0.5890845060348511,1.0,1.0,-2.7695257663726807,1.1421972513198853,1.6273285150527954,0.5138967037200928,0.8464230298995972,0.8464230298995972,0.0,117.41305541992188,154.0,68675.1796875,0.0,1762.0146484375,1.0,278.5578308105469,283.1781311035156,300.3548278808594,304.8505249023437,293.1499938964844,293.1499938964844,278.8500061035156,40014.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210792541503906,1.0,0.0,0.0,3.552680730819702,3.5527045726776123,8.421814072789857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.611328125,0.0,1456.8070068359375,1895.4371337890625,0.0,2665.571044921875,0.8877578377723694,1.0,0.0,3.0,1.0,0.0
17758500,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8332940936088562,0.32095468044281,0.2905811369419098,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9550066590309144,0.4769951403141022,0.4523467123508453,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9076306819915771,0.4165568053722381,0.2922181189060211,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8976143002510071,0.4031417667865753,0.3832361996173858,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7111369371414185,0.1955467760562896,0.891335666179657,285.0254821777344,284.95001220703125,301.3165283203125,297.3620910644531,300.8974914550781,297.1900939941406,285.0284423828125,1.0,0.5233456492424011,0.5883966684341431,0.5883966684341431,1.0,1.0,-2.7730209827423096,1.1430392265319824,1.6299817562103271,0.5138501524925232,0.931593120098114,0.931593120098114,0.0,124.58673858642578,154.0,68096.7578125,0.0,1801.227294921875,1.0,278.7998046875,283.3106384277344,300.3240966796875,304.6543884277344,293.1499938964844,293.1499938964844,278.8500061035156,34414.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148678541183472,1.0,0.0,0.0,3.6042213439941406,3.6042447090148926,8.667946076457156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.7470703125,0.0,1471.1202392578125,1895.4371337890625,0.0,2608.091552734375,0.8960704803466797,1.0,0.0,3.0,1.0,0.0
17758560,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.821938693523407,0.3212323784828186,0.2911144196987152,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9397317171096802,0.4780076146125793,0.45353764295578,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8941146731376648,0.4174064695835113,0.2930166721343994,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8841213583946228,0.4035685658454895,0.383919894695282,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7002151012420654,0.1956094056367874,0.8929328322410583,285.00885009765625,284.95001220703125,301.3432006835937,297.3736267089844,300.9090576171875,297.19293212890625,285.0072937011719,1.0,0.5289268493652344,0.5874731540679932,0.5874731540679932,1.0,1.0,-2.778792381286621,1.1446534395217896,1.634138822555542,0.5141140818595886,0.943770170211792,0.943770170211792,0.0,131.9673614501953,172.0,68393.5,0.0,1845.0301513671875,1.0,278.8422241210937,283.28863525390625,300.35205078125,304.74566650390625,293.1499938964844,293.1499938964844,278.54998779296875,33367.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133413791656494,1.0,0.0,0.0,3.677783727645874,3.677807569503784,9.025383747029992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.0966796875,0.0,1544.45166015625,1895.4371337890625,0.0,2593.99755859375,0.9095039963722228,1.0,0.0,3.0,1.0,0.0
17758620,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8030039668083191,0.3207989931106567,0.2914901673793793,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9148439168930054,0.4789182841777801,0.4551383852958679,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.873120903968811,0.4179224967956543,0.2939609587192535,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8632028698921204,0.4035305380821228,0.3846392035484314,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6827799081802368,0.1953345090150833,0.8947421908378601,284.9006042480469,284.95001220703125,301.3858947753906,297.3920593261719,300.92291259765625,297.1900329589844,284.9064025878906,1.0,0.5381693840026855,0.5859955549240112,0.5859955549240112,1.0,1.0,-2.7853481769561768,1.1459672451019287,1.6393808126449585,0.513984739780426,0.8578870296478271,0.8578870296478271,0.0,145.0274658203125,172.0,69042.4296875,0.0,1917.2076416015625,1.0,278.5655517578125,283.1718444824219,300.412353515625,304.9443054199219,293.1499938964844,293.1499938964844,278.54998779296875,39127.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819460928440094,1.0,0.0,0.0,3.578085660934448,3.5781095027923584,8.542692171431554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.267578125,0.0,1477.560791015625,1895.4371337890625,0.0,2650.575927734375,0.8916833400726318,1.0,0.0,3.0,1.0,0.0
17758680,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7981398105621338,0.3207009136676788,0.291490763425827,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9090399146080016,0.4791698455810547,0.4554632902145386,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8680995106697083,0.4180620610713959,0.2941264808177948,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8582390546798706,0.4035214185714721,0.3847348093986511,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6785561442375183,0.1952565610408783,0.8949804902076721,284.9186096191406,284.95001220703125,301.3965759277344,297.39666748046875,300.9263916015625,297.1893920898437,284.9203796386719,1.0,0.5404945611953735,0.5856261849403381,0.5856261849403381,1.0,1.0,-2.786338806152344,1.146004319190979,1.6403346061706543,0.5137776136398315,0.8646219372749329,0.8646219372749329,0.0,148.47406005859375,190.0,69098.015625,0.0,1935.143798828125,1.0,278.5575256347656,283.1827087402344,300.4088134765625,304.9247436523437,293.1499938964844,293.1499938964844,278.8500061035156,38200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819293737411499,1.0,0.0,0.0,3.5704567432403564,3.5704803466796875,8.506302719979431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.96875,0.0,1462.5677490234375,1895.4371337890625,0.0,2649.02734375,0.889845073223114,1.0,0.0,3.0,1.0,0.0
17758740,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7774598598480225,0.3209261000156402,0.2921247780323028,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8860849142074585,0.4811629354953766,0.4577789008617401,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8472219109535217,0.419524222612381,0.2954631447792053,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8375230431556702,0.4040845930576324,0.3857477307319641,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.66069096326828,0.1951702833175659,0.8973052501678467,285.0145568847656,284.95001220703125,301.45001220703125,297.419677734375,300.9482727050781,297.19342041015625,285.01226806640625,1.0,0.5524202585220337,0.5837791562080383,0.5837791562080383,1.0,1.0,-2.7954955101013184,1.1480656862258911,1.6474299430847168,0.5136456489562988,0.9624943733215332,0.9624943733215332,0.0,165.53138732910156,178.0,68889.6015625,0.0,2030.9754638671875,1.0,278.8427124023437,283.2821350097656,300.40484619140625,304.83203125,293.1499938964844,293.1499938964844,278.54998779296875,32838.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131042718887329,1.0,0.0,0.0,3.711228370666504,3.711252450942993,9.190277978632366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.59765625,0.0,1578.30712890625,1895.4371337890625,0.0,2591.8095703125,0.916509449481964,1.0,0.0,3.0,1.0,0.0
17758800,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7774598598480225,0.3209261000156402,0.2921247780323028,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8860849142074585,0.4811629354953766,0.4577789008617401,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8472219109535217,0.419524222612381,0.2954631447792053,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8375230431556702,0.4040845930576324,0.3857477307319641,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.66069096326828,0.1951702833175659,0.8973052501678467,285.0145568847656,284.95001220703125,301.45001220703125,297.419677734375,300.9482727050781,297.19342041015625,285.01226806640625,1.0,0.5524202585220337,0.5837791562080383,0.5837791562080383,1.0,1.0,-2.7954955101013184,1.1480656862258911,1.6474299430847168,0.5136456489562988,0.9624943733215332,0.9624943733215332,0.0,165.53138732910156,178.0,68889.6015625,0.0,2030.9754638671875,1.0,278.8427124023437,283.2821350097656,300.40484619140625,304.83203125,293.1499938964844,293.1499938964844,278.54998779296875,32838.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131042718887329,1.0,0.0,0.0,3.711228370666504,3.711252450942993,9.190277978632366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.59765625,0.0,1578.30712890625,1895.4371337890625,0.0,2591.8095703125,0.916509449481964,1.0,0.0,3.0,1.0,0.0
17758860,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7790773510932922,0.3243689239025116,0.2946853041648865,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8882355093955994,0.4865696132183075,0.4622399806976318,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8491658568382263,0.4243081510066986,0.2983617782592773,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8390308022499084,0.4082093238830566,0.3889805674552917,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6638308763504028,0.1994008868932724,0.9121180176734924,284.9301147460937,284.95001220703125,301.50390625,297.4396057128906,300.99102783203125,297.23004150390625,284.9326171875,1.0,0.5571135878562927,0.5820233225822449,0.5820233225822449,1.0,1.0,-2.829082489013672,1.1611840724945068,1.667898416519165,0.5189395546913147,0.8917138576507568,0.8917138576507568,0.0,167.35476684570312,166.0,70342.8671875,0.0,2094.70947265625,1.0,278.5571594238281,283.17144775390625,300.4599914550781,305.0429992675781,293.1499938964844,293.1499938964844,278.8500061035156,37105.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204545974731445,1.0,0.0,0.0,3.6431705951690674,3.6431946754455566,8.856299587023386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.3994140625,0.0,1533.8372802734375,1895.4371337890625,0.0,2659.78125,0.905210018157959,1.0,0.0,3.0,1.0,0.0
17758920,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7790773510932922,0.3243689239025116,0.2946853041648865,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8882355093955994,0.4865696132183075,0.4622399806976318,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8491658568382263,0.4243081510066986,0.2983617782592773,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8390308022499084,0.4082093238830566,0.3889805674552917,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6638308763504028,0.1994008868932724,0.9121180176734924,284.9301147460937,284.95001220703125,301.50390625,297.4396057128906,300.99102783203125,297.23004150390625,284.9326171875,1.0,0.5571135878562927,0.5820233225822449,0.5820233225822449,1.0,1.0,-2.829082489013672,1.1611840724945068,1.667898416519165,0.5189395546913147,0.8917138576507568,0.8917138576507568,0.0,167.35476684570312,166.0,70342.8671875,0.0,2094.70947265625,1.0,278.5571594238281,283.17144775390625,300.4599914550781,305.0429992675781,293.1499938964844,293.1499938964844,278.8500061035156,37105.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204545974731445,1.0,0.0,0.0,3.6431705951690674,3.6431946754455566,8.856299587023386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.3994140625,0.0,1533.8372802734375,1895.4371337890625,0.0,2659.78125,0.905210018157959,1.0,0.0,3.0,1.0,0.0
17758980,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7869746088981628,0.3267636895179748,0.296735554933548,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8978816866874695,0.4910869300365448,0.4663645923137665,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8578001260757446,0.4281359910964966,0.3009312450885772,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.846983015537262,0.4112649857997894,0.3917803764343261,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6725644469261169,0.2024358212947845,0.9257519841194152,285.0503234863281,284.95001220703125,301.5586853027344,297.45367431640625,301.02618408203125,297.2538452148437,285.0494384765625,1.0,0.5582311153411865,0.5802675485610962,0.5802675485610962,1.0,1.0,-2.8593509197235107,1.1727015972137451,1.6866494417190552,0.5237371921539307,1.0,1.0,0.0,163.39366149902344,154.0,70601.0703125,0.0,2125.92041015625,1.0,278.8428039550781,283.2864685058594,300.4520874023437,304.9852600097656,293.1499938964844,293.1499938964844,278.54998779296875,32537.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170217871665955,1.0,0.0,0.0,3.7985472679138175,3.798572301864624,9.62782905844506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.0048828125,0.0,1677.8399658203125,1895.4371337890625,0.0,2628.000244140625,0.9359618425369264,1.0,0.0,3.0,1.0,0.0
17759040,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7869746088981628,0.3267636895179748,0.296735554933548,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8978816866874695,0.4910869300365448,0.4663645923137665,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8578001260757446,0.4281359910964966,0.3009312450885772,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.846983015537262,0.4112649857997894,0.3917803764343261,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6725644469261169,0.2024358212947845,0.9257519841194152,285.0503234863281,284.95001220703125,301.5586853027344,297.45367431640625,301.02618408203125,297.2538452148437,285.0494384765625,1.0,0.5582311153411865,0.5802675485610962,0.5802675485610962,1.0,1.0,-2.8593509197235107,1.1727015972137451,1.6866494417190552,0.5237371921539307,1.0,1.0,0.0,163.39366149902344,154.0,70601.0703125,0.0,2125.92041015625,1.0,278.8428039550781,283.2864685058594,300.4520874023437,304.9852600097656,293.1499938964844,293.1499938964844,278.54998779296875,32537.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170217871665955,1.0,0.0,0.0,3.7985472679138175,3.798572301864624,9.62782905844506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.0048828125,0.0,1677.8399658203125,1895.4371337890625,0.0,2628.000244140625,0.9359618425369264,1.0,0.0,3.0,1.0,0.0
17759100,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7917088270187378,0.3272644579410553,0.2973722517490387,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.903741717338562,0.4926533699035644,0.4680316746234894,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8630955219268799,0.4293664395809173,0.3019321858882904,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8518708944320679,0.4121507406234741,0.3927787542343139,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6774806976318359,0.2034477889537811,0.9306427836418152,284.9057312011719,284.95001220703125,301.5863952636719,297.4586181640625,301.0391845703125,297.2582702636719,284.8988952636719,1.0,0.5577325820922852,0.5793896317481995,0.5793896317481995,1.0,1.0,-2.870410680770874,1.1766045093536377,1.693806290626526,0.5252490043640137,0.9292831420898438,0.9292831420898438,0.0,160.4824676513672,154.0,71948.828125,0.0,2130.27734375,1.0,278.594482421875,283.11492919921875,300.5010681152344,305.24383544921875,293.1499938964844,293.1499938964844,278.54998779296875,35103.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237529397010803,1.0,0.0,0.0,3.814057111740112,3.814082384109497,9.706611763249384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.6591796875,0.0,1716.45361328125,1895.4371337890625,0.0,2690.3720703125,0.9399399161338806,1.0,0.0,3.0,1.0,0.0
17759160,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7961331605911255,0.3273995518684387,0.2974686026573181,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9096804857254028,0.4938326478004455,0.4691233336925506,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8682304620742798,0.4302085340023041,0.3025046288967132,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8566235303878784,0.4126594960689544,0.3932475447654724,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6821191310882568,0.2041489332914352,0.9337217807769777,284.9075927734375,284.95001220703125,301.6142883300781,297.4622802734375,301.0489807128906,297.2583923339844,284.9100952148437,1.0,0.556542158126831,0.578189492225647,0.578189492225647,1.0,1.0,-2.8767969608306885,1.1780471801757812,1.6987498998641968,0.5253057479858398,0.913545310497284,0.913545310497284,0.0,157.37771606445312,142.0,71932.265625,0.0,2125.81689453125,1.0,278.5563659667969,283.1215515136719,300.491455078125,305.1964111328125,293.1499938964844,293.1499938964844,278.25,37168.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262057304382324,1.0,0.0,0.0,3.764290571212769,3.764315843582153,9.454957421439758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.8525390625,0.0,1673.09228515625,1895.4371337890625,0.0,2713.15380859375,0.9316777586936952,1.0,0.0,3.0,1.0,0.0
17759220,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8070337176322937,0.3276693224906921,0.2973588109016418,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9250695109367372,0.496096134185791,0.4709057211875915,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8809394240379333,0.4318639039993286,0.3033834397792816,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.868432343006134,0.4135172665119171,0.3937385678291321,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6928926706314087,0.2052122056484222,0.9373552799224854,284.8990478515625,284.95001220703125,301.67059326171875,297.4657592773437,301.0675964355469,297.2574462890625,284.9004211425781,1.0,0.552710771560669,0.5757892727851868,0.5757892727851868,1.0,1.0,-2.8848235607147217,1.1787344217300415,1.7060892581939695,0.5241419076919556,0.8514008522033691,0.8514008522033691,0.0,149.69845581054688,130.0,72214.8984375,0.0,2101.59912109375,1.0,278.2577514648437,283.0892028808594,300.476806640625,305.2151794433594,293.1499938964844,293.1499938964844,278.54998779296875,39705.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304678797721863,1.0,0.0,0.0,3.5723142623901367,3.572338104248047,8.515156082467001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.529296875,0.0,1475.581298828125,1895.4371337890625,0.0,2752.8017578125,0.8916835188865662,1.0,0.0,3.0,1.0,0.0
17759280,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8070337176322937,0.3276693224906921,0.2973588109016418,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9250695109367372,0.496096134185791,0.4709057211875915,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8809394240379333,0.4318639039993286,0.3033834397792816,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.868432343006134,0.4135172665119171,0.3937385678291321,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6928926706314087,0.2052122056484222,0.9373552799224854,284.8990478515625,284.95001220703125,301.67059326171875,297.4657592773437,301.0675964355469,297.2574462890625,284.9004211425781,1.0,0.552710771560669,0.5757892727851868,0.5757892727851868,1.0,1.0,-2.8848235607147217,1.1787344217300415,1.7060892581939695,0.5241419076919556,0.8514008522033691,0.8514008522033691,0.0,149.69845581054688,130.0,72214.8984375,0.0,2101.59912109375,1.0,278.2577514648437,283.0892028808594,300.476806640625,305.2151794433594,293.1499938964844,293.1499938964844,278.54998779296875,39705.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304678797721863,1.0,0.0,0.0,3.5723142623901367,3.572338104248047,8.515156082467001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.529296875,0.0,1475.581298828125,1895.4371337890625,0.0,2752.8017578125,0.8916835188865662,1.0,0.0,3.0,1.0,0.0
17759340,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.822799026966095,0.3290573954582214,0.2980118095874786,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9478688836097716,0.4994224905967712,0.4734106361865997,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9001832604408264,0.4347469508647918,0.3048983216285705,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8865110278129578,0.4152903854846954,0.3948048055171966,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7083063125610352,0.2065933048725128,0.9412060976028442,285.0027770996094,284.95001220703125,301.7275695800781,297.4645690917969,301.0919494628906,297.2657165527344,285.0012512207031,1.0,0.5479199886322021,0.5733889937400818,0.5733889937400818,1.0,1.0,-2.8963446617126465,1.180936336517334,1.715408205986023,0.5235975384712219,0.9447075128555298,0.9447075128555298,0.0,139.64991760253906,118.0,71881.0078125,0.0,2071.391357421875,1.0,278.5426025390625,283.1977844238281,300.45025634765625,305.0831298828125,293.1499938964844,293.1499938964844,278.25,33517.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243198990821838,1.0,0.0,0.0,3.691885232925415,3.691909313201904,9.094727033698292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.1572265625,0.0,1561.4844970703125,1895.4371337890625,0.0,2695.6357421875,0.9126174449920654,1.0,0.0,3.0,1.0,0.0
17759400,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.822799026966095,0.3290573954582214,0.2980118095874786,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9478688836097716,0.4994224905967712,0.4734106361865997,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9001832604408264,0.4347469508647918,0.3048983216285705,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8865110278129578,0.4152903854846954,0.3948048055171966,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7083063125610352,0.2065933048725128,0.9412060976028442,285.0027770996094,284.95001220703125,301.7275695800781,297.4645690917969,301.0919494628906,297.2657165527344,285.0012512207031,1.0,0.5479199886322021,0.5733889937400818,0.5733889937400818,1.0,1.0,-2.8963446617126465,1.180936336517334,1.715408205986023,0.5235975384712219,0.9447075128555298,0.9447075128555298,0.0,139.64991760253906,118.0,71881.0078125,0.0,2071.391357421875,1.0,278.5426025390625,283.1977844238281,300.45025634765625,305.0831298828125,293.1499938964844,293.1499938964844,278.25,33517.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243198990821838,1.0,0.0,0.0,3.691885232925415,3.691909313201904,9.094727033698292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.1572265625,0.0,1561.4844970703125,1895.4371337890625,0.0,2695.6357421875,0.9126174449920654,1.0,0.0,3.0,1.0,0.0
17759460,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8404382467269897,0.3294895887374878,0.2982185184955597,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.971782684326172,0.5017962455749512,0.4754504859447479,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.924274742603302,0.4367499947547912,0.3061434626579284,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.907960057258606,0.4162802994251251,0.3955184519290924,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7246423959732056,0.2075029015541076,0.943896234035492,284.9173278808594,284.95001220703125,301.7850952148437,297.458984375,301.11163330078125,297.2648620605469,284.91864013671875,1.0,0.5424533486366272,0.5714569687843323,0.5714569687843323,1.0,1.0,-2.904639959335327,1.182196855545044,1.7224431037902832,0.5229524374008179,0.8667043447494507,0.8667043447494507,0.0,129.24737548828125,106.0,72508.2890625,0.0,2033.78125,1.0,278.2574768066406,283.09375,300.474609375,305.22686767578125,293.1499938964844,293.1499938964844,278.54998779296875,38169.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307678699493408,1.0,0.0,0.0,3.5834507942199707,3.583474636077881,8.568330258640344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.638671875,0.0,1476.3153076171875,1895.4371337890625,0.0,2755.594970703125,0.8926635980606079,1.0,0.0,3.0,1.0,0.0
17759520,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8404382467269897,0.3294895887374878,0.2982185184955597,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.971782684326172,0.5017962455749512,0.4754504859447479,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.924274742603302,0.4367499947547912,0.3061434626579284,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.907960057258606,0.4162802994251251,0.3955184519290924,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7246423959732056,0.2075029015541076,0.943896234035492,284.9173278808594,284.95001220703125,301.7850952148437,297.458984375,301.11163330078125,297.2648620605469,284.91864013671875,1.0,0.5424533486366272,0.5714569687843323,0.5714569687843323,1.0,1.0,-2.904639959335327,1.182196855545044,1.7224431037902832,0.5229524374008179,0.8667043447494507,0.8667043447494507,0.0,129.24737548828125,106.0,72508.2890625,0.0,2033.78125,1.0,278.2574768066406,283.09375,300.474609375,305.22686767578125,293.1499938964844,293.1499938964844,278.54998779296875,38169.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307678699493408,1.0,0.0,0.0,3.5834507942199707,3.583474636077881,8.568330258640344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.638671875,0.0,1476.3153076171875,1895.4371337890625,0.0,2755.594970703125,0.8926635980606079,1.0,0.0,3.0,1.0,0.0
17759580,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8644478917121887,0.3307121396064758,0.2986845672130584,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9968453049659728,0.5049500465393066,0.477742999792099,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.956443190574646,0.4396384358406067,0.3076322078704834,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9390360713005066,0.4179087281227112,0.3964126110076904,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7447612285614014,0.2086849957704544,0.946573793888092,285.0080871582031,284.95001220703125,301.8431701660156,297.4494934082031,301.1356506347656,297.2709045410156,285.0059509277344,1.0,0.5365820527076721,0.5695249438285828,0.5695249438285828,1.0,1.0,-2.914032220840454,1.1839359998703003,1.7300962209701538,0.5224370360374451,0.9585320949554444,0.9585320949554444,0.0,117.9201431274414,109.0,72183.53125,0.0,1993.17236328125,1.0,278.54278564453125,283.18951416015625,300.4404602050781,305.0961303710937,293.1499938964844,293.1499938964844,278.25,33093.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259021043777466,1.0,0.0,0.0,3.7149875164031982,3.7150118350982666,9.208905566993052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.236328125,0.0,1584.5430908203125,1895.4371337890625,0.0,2710.332275390625,0.9175159335136414,1.0,0.0,3.0,1.0,0.0
17759640,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8644478917121887,0.3307121396064758,0.2986845672130584,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9968453049659728,0.5049500465393066,0.477742999792099,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.956443190574646,0.4396384358406067,0.3076322078704834,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9390360713005066,0.4179087281227112,0.3964126110076904,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7447612285614014,0.2086849957704544,0.946573793888092,285.0080871582031,284.95001220703125,301.8431701660156,297.4494934082031,301.1356506347656,297.2709045410156,285.0059509277344,1.0,0.5365820527076721,0.5695249438285828,0.5695249438285828,1.0,1.0,-2.914032220840454,1.1839359998703003,1.7300962209701538,0.5224370360374451,0.9585320949554444,0.9585320949554444,0.0,117.9201431274414,109.0,72183.53125,0.0,1993.17236328125,1.0,278.54278564453125,283.18951416015625,300.4404602050781,305.0961303710937,293.1499938964844,293.1499938964844,278.25,33093.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259021043777466,1.0,0.0,0.0,3.7149875164031982,3.7150118350982666,9.208905566993052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.236328125,0.0,1584.5430908203125,1895.4371337890625,0.0,2710.332275390625,0.9175159335136414,1.0,0.0,3.0,1.0,0.0
17759700,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8708616495132446,0.3308809697628021,0.2989891767501831,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.5063082575798035,0.4740203320980072,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9644033312797546,0.4406838417053222,0.3084717690944671,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9470632672309875,0.4183647930622101,0.3969610631465912,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7502522468566895,0.2090882211923599,0.9484728574752808,284.8704833984375,284.95001220703125,301.8723449707031,297.443359375,301.1454467773437,297.270751953125,284.8671264648437,1.0,0.5352320671081543,0.568558931350708,0.568558931350708,1.0,1.0,-2.9144132137298584,1.1828473806381226,1.7315657138824463,0.5214012861251831,0.8642065525054932,0.8642065525054932,0.0,115.35287475585938,109.0,72954.609375,0.0,1980.68310546875,1.0,278.2962951660156,283.0362243652344,300.47613525390625,305.3136901855469,293.1499938964844,293.1499938964844,278.25,37497.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315534591674805,1.0,0.0,0.0,3.68221378326416,3.682238340377808,9.0471388602964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.306640625,0.0,1580.6063232421875,1895.4371337890625,0.0,2762.91162109375,0.9112422466278076,1.0,0.0,3.0,1.0,0.0
17759760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8727830052375793,0.3309037089347839,0.2989825904369354,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.507980227470398,0.470917135477066,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9671647548675536,0.4415827989578247,0.3090731799602508,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9496171474456788,0.418669581413269,0.3972329497337341,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7521631717681885,0.2093801647424698,0.9497517943382264,284.9069519042969,284.95001220703125,301.9016418457031,297.4364013671875,301.1552734375,297.2708740234375,284.9084167480469,1.0,0.534247100353241,0.5676076412200928,0.5676076412200928,1.0,1.0,-2.9109997749328613,1.180058836936951,1.7309409379959106,0.5197322368621826,0.8668317794799805,0.8668317794799805,0.0,114.45603942871094,112.0,72571.21875,0.0,1972.1446533203125,1.0,278.2572631835937,283.074462890625,300.4533996582031,305.2191467285156,293.1499938964844,293.1499938964844,278.54998779296875,38520.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326489925384521,1.0,0.0,0.0,3.6007564067840576,3.600780248641968,8.651287544125807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.1572265625,0.0,1497.6705322265625,1895.4371337890625,0.0,2773.11865234375,0.8967246413230896,1.0,0.0,3.0,1.0,0.0
17759820,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8769200444221497,0.3318021893501282,0.2995027005672455,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.5124828219413757,0.4651848673820495,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9725547432899476,0.4440750479698181,0.3105689287185669,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9546698927879332,0.4199272692203522,0.3981481790542602,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7559555172920227,0.2102555185556411,0.9528725147247314,285.005126953125,284.95001220703125,301.95343017578125,297.4222717285156,301.18023681640625,297.2830505371094,285.0024719238281,1.0,0.533801794052124,0.565933346748352,0.565933346748352,1.0,1.0,-2.913114070892334,1.1788554191589355,1.7342586517333984,0.5177643299102783,0.9528777003288268,0.9528777003288268,0.0,113.08699035644533,112.0,71992.140625,0.0,1967.662353515625,1.0,278.5385437011719,283.1797790527344,300.40643310546875,305.0462341308594,293.1499938964844,293.1499938964844,278.54998779296875,33287.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271332383155823,1.0,0.0,0.0,3.709471702575684,3.709495782852173,9.181580367112474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.8779296875,0.0,1579.7198486328125,1895.4371337890625,0.0,2721.775390625,0.9164867401123048,1.0,0.0,3.0,1.0,0.0
