time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8773582577705383,0.3319117724895477,0.299618124961853,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.5131186842918396,0.4646791517734527,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9731314182281494,0.4444054961204529,0.3108106553554535,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9551882743835448,0.4200932383537292,0.3983161449432373,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7563647031784058,0.210375040769577,0.9534189701080322,284.9984130859375,284.95001220703125,301.96051025390625,297.420166015625,301.1836853027344,297.2847900390625,284.99639892578125,1.0,0.5338424444198608,0.5657050609588623,0.5657050609588623,1.0,1.0,-2.913793563842773,1.178855538368225,1.7349380254745483,0.5176283717155457,0.9525593519210817,0.9525593519210817,0.0,112.98786926269533,130.0,72019.890625,0.0,1968.2894287109373,1.0,278.5428771972656,283.1736755371094,300.40899658203125,305.0596008300781,293.1499938964844,293.1499938964844,278.25,33467.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827277660369873,1.0,0.0,0.0,3.718980312347412,3.719004631042481,9.228710950992536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.63671875,0.0,1591.96826171875,1895.4371337890625,0.0,2723.1181640625,0.9186489582061768,1.0,0.0,3.0,1.0,0.0
17759940,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8695959448814392,0.3320966064929962,0.3000919222831726,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.5163869857788086,0.4778335988521576,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9659703969955444,0.4464375972747803,0.3124540448188782,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9463285207748412,0.420847088098526,0.3993245959281921,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7505877614021301,0.2110296636819839,0.95743727684021,284.9208068847656,284.95001220703125,302.0196533203125,297.401123046875,301.2057189941406,297.2859802246094,284.92303466796875,1.0,0.5403154492378235,0.5638024806976318,0.5638024806976318,1.0,1.0,-2.9381637573242188,1.1871380805969238,1.751025676727295,0.5203189849853516,0.8779817819595337,0.8779817819595337,0.0,117.22793579101562,148.0,72907.640625,0.0,2029.9515380859373,1.0,278.2572631835937,283.0729064941406,300.41876220703125,305.1917419433594,293.1499938964844,293.1499938964844,278.54998779296875,37856.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339651823043823,1.0,0.0,0.0,3.618077516555786,3.6181015968322754,8.734721177461324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.576171875,0.0,1511.715087890625,1895.4371337890625,0.0,2785.387451171875,0.9002106189727783,1.0,0.0,3.0,1.0,0.0
17760000,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8695959448814392,0.3320966064929962,0.3000919222831726,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.5163869857788086,0.4778335988521576,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9659703969955444,0.4464375972747803,0.3124540448188782,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9463285207748412,0.420847088098526,0.3993245959281921,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7505877614021301,0.2110296636819839,0.95743727684021,284.9208068847656,284.95001220703125,302.0196533203125,297.401123046875,301.2057189941406,297.2859802246094,284.92303466796875,1.0,0.5403154492378235,0.5638024806976318,0.5638024806976318,1.0,1.0,-2.9381637573242188,1.1871380805969238,1.751025676727295,0.5203189849853516,0.8779817819595337,0.8779817819595337,0.0,117.22793579101562,148.0,72907.640625,0.0,2029.9515380859373,1.0,278.2572631835937,283.0729064941406,300.41876220703125,305.1917419433594,293.1499938964844,293.1499938964844,278.54998779296875,37856.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339651823043823,1.0,0.0,0.0,3.618077516555786,3.6181015968322754,8.734721177461324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.576171875,0.0,1511.715087890625,1895.4371337890625,0.0,2785.387451171875,0.9002106189727783,1.0,0.0,3.0,1.0,0.0
17760060,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8505733013153076,0.3331335484981537,0.3011840581893921,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9887890219688416,0.5176283121109009,0.4904051721096039,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9441267251968384,0.4494092762470245,0.3146252334117889,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.922244906425476,0.4223153293132782,0.4008939564228058,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7354021072387695,0.2119632810354232,0.963012993335724,285.0248413085937,284.95001220703125,302.0790100097656,297.3797607421875,301.2242126464844,297.281005859375,285.0222473144531,1.0,0.5506160855293274,0.5618678331375122,0.5618678331375122,1.0,1.0,-2.966060876846313,1.196804761886597,1.7692562341690063,0.5240898728370667,0.98758065700531,0.98758065700531,0.0,127.60931396484376,166.0,72947.9296875,0.0,2129.4560546875,1.0,278.5431823730469,283.17315673828125,300.3770751953125,305.0799560546875,293.1499938964844,293.1499938964844,278.25,32584.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304032683372498,1.0,0.0,0.0,3.768648624420166,3.7686731815338135,9.47686203289777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.728515625,0.0,1642.833740234375,1895.4371337890625,0.0,2752.2001953125,0.9292694330215454,1.0,0.0,3.0,1.0,0.0
17760120,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8505733013153076,0.3331335484981537,0.3011840581893921,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9887890219688416,0.5176283121109009,0.4904051721096039,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9441267251968384,0.4494092762470245,0.3146252334117889,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.922244906425476,0.4223153293132782,0.4008939564228058,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7354021072387695,0.2119632810354232,0.963012993335724,285.0248413085937,284.95001220703125,302.0790100097656,297.3797607421875,301.2242126464844,297.281005859375,285.0222473144531,1.0,0.5506160855293274,0.5618678331375122,0.5618678331375122,1.0,1.0,-2.966060876846313,1.196804761886597,1.7692562341690063,0.5240898728370667,0.98758065700531,0.98758065700531,0.0,127.60931396484376,166.0,72947.9296875,0.0,2129.4560546875,1.0,278.5431823730469,283.17315673828125,300.3770751953125,305.0799560546875,293.1499938964844,293.1499938964844,278.25,32584.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304032683372498,1.0,0.0,0.0,3.768648624420166,3.7686731815338135,9.47686203289777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.728515625,0.0,1642.833740234375,1895.4371337890625,0.0,2752.2001953125,0.9292694330215454,1.0,0.0,3.0,1.0,0.0
17760180,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8254838585853577,0.3329609930515289,0.3018873035907745,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9602190852165222,0.5185779333114624,0.4919053912162781,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9114695191383362,0.4512059986591339,0.3165332376956939,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8914153575897217,0.4227788746356964,0.4021967649459839,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7144842147827148,0.2122713774442672,0.968047559261322,284.9057922363281,284.95001220703125,302.13848876953125,297.3564147949219,301.2377014160156,297.2694091796875,284.9078674316406,1.0,0.5618274807929993,0.5599331855773926,0.5599331855773926,1.0,1.0,-2.9783709049224854,1.1995396614074707,1.7788312435150146,0.5243855714797974,0.8892229199409485,0.8892229199409485,0.0,143.24398803710938,184.0,73755.0859375,0.0,2230.3603515625,1.0,278.2567443847656,283.0357666015625,300.3805847167969,305.2193298339844,293.1499938964844,293.1499938964844,278.54998779296875,37909.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838582456111908,1.0,0.0,0.0,3.6875503063201904,3.687575101852417,9.073382329916058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.873046875,0.0,1589.7841796875,1895.4371337890625,0.0,2828.47412109375,0.9153724908828736,1.0,0.0,3.0,1.0,0.0
17760240,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8254838585853577,0.3329609930515289,0.3018873035907745,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9602190852165222,0.5185779333114624,0.4919053912162781,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9114695191383362,0.4512059986591339,0.3165332376956939,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8914153575897217,0.4227788746356964,0.4021967649459839,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7144842147827148,0.2122713774442672,0.968047559261322,284.9057922363281,284.95001220703125,302.13848876953125,297.3564147949219,301.2377014160156,297.2694091796875,284.9078674316406,1.0,0.5618274807929993,0.5599331855773926,0.5599331855773926,1.0,1.0,-2.9783709049224854,1.1995396614074707,1.7788312435150146,0.5243855714797974,0.8892229199409485,0.8892229199409485,0.0,143.24398803710938,184.0,73755.0859375,0.0,2230.3603515625,1.0,278.2567443847656,283.0357666015625,300.3805847167969,305.2193298339844,293.1499938964844,293.1499938964844,278.54998779296875,37909.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838582456111908,1.0,0.0,0.0,3.6875503063201904,3.687575101852417,9.073382329916058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.873046875,0.0,1589.7841796875,1895.4371337890625,0.0,2828.47412109375,0.9153724908828736,1.0,0.0,3.0,1.0,0.0
17760300,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8141962885856628,0.3332330584526062,0.3022075593471527,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9454352259635924,0.5196712017059326,0.492946982383728,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8980544209480286,0.4524944126605987,0.3174761235713959,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8783009052276611,0.4232834875583648,0.4027925729751587,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7040987610816956,0.2125210464000702,0.970230221748352,285.0286560058594,284.95001220703125,302.16827392578125,297.3441772460937,301.24755859375,297.268798828125,285.0312805175781,1.0,0.5676438212394714,0.5589658617973328,0.5589658617973328,1.0,1.0,-2.984475612640381,1.2008823156356812,1.7835932970046997,0.5243927836418152,0.9765721559524536,0.9765721559524536,0.0,151.5074462890625,184.0,73084.984375,0.0,2283.21435546875,1.0,278.503173828125,283.16815185546875,300.3270568847656,304.997802734375,293.1499938964844,293.1499938964844,278.54998779296875,33812.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345391750335693,1.0,0.0,0.0,3.740148305892944,3.740172863006592,9.334067954114288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.9384765625,0.0,1619.023193359375,1895.4371337890625,0.0,2790.740234375,0.9255825281143188,1.0,0.0,3.0,1.0,0.0
17760360,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8039525151252747,0.3336410522460937,0.3028546869754791,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9320223927497864,0.5209870934486389,0.4944387376308441,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8868812322616577,0.453937292098999,0.3186909556388855,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8670989871025085,0.4239275753498077,0.4036844074726105,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6948397755622864,0.2128504961729049,0.9730997085571288,285.01446533203125,284.95001220703125,302.19805908203125,297.3315734863281,301.2585754394531,297.27056884765625,285.0127258300781,1.0,0.5736759901046753,0.5578369498252869,0.5578369498252869,1.0,1.0,-2.99302625656128,1.2030693292617798,1.7899569272994995,0.5247435569763184,0.9919576048851012,0.9919576048851012,0.0,159.69403076171875,202.0,73361.1640625,0.0,2340.29931640625,1.0,278.5433654785156,283.14794921875,300.3263244628906,305.06109619140625,293.1499938964844,293.1499938964844,278.25,33143.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344426155090332,1.0,0.0,0.0,3.81003999710083,3.810065031051636,9.686175417300549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.32421875,0.0,1696.3028564453125,1895.4371337890625,0.0,2789.839599609375,0.939167320728302,1.0,0.0,3.0,1.0,0.0
17760420,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7832377552986145,0.3333429098129272,0.3034873902797699,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9063128232955932,0.5225965976715088,0.4968694150447845,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8654770851135254,0.4557096362113952,0.3206155300140381,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8460570573806763,0.4242641031742096,0.4049172699451446,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6768620610237122,0.2129711210727691,0.97754567861557,284.9020080566406,284.95001220703125,302.25762939453125,297.3056640625,301.2735900878906,297.2633056640625,284.9042358398437,1.0,0.585763692855835,0.5555791854858398,0.5555791854858398,1.0,1.0,-3.005856990814209,1.2054681777954102,1.8003886938095093,0.5245938897132874,0.8937154412269592,0.8937154412269592,0.0,177.3782196044922,205.0,74118.6015625,0.0,2454.232666015625,1.0,278.2565002441406,283.01568603515625,300.3268127441406,305.18927001953125,293.1499938964844,293.1499938964844,278.54998779296875,38158.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841904878616333,1.0,0.0,0.0,3.720903158187866,3.720928430557251,9.23825723475602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.6533203125,0.0,1629.954345703125,1895.4371337890625,0.0,2859.517333984375,0.9230023622512816,1.0,0.0,3.0,1.0,0.0
17760480,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7832377552986145,0.3333429098129272,0.3034873902797699,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9063128232955932,0.5225965976715088,0.4968694150447845,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8654770851135254,0.4557096362113952,0.3206155300140381,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8460570573806763,0.4242641031742096,0.4049172699451446,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6768620610237122,0.2129711210727691,0.97754567861557,284.9020080566406,284.95001220703125,302.25762939453125,297.3056640625,301.2735900878906,297.2633056640625,284.9042358398437,1.0,0.585763692855835,0.5555791854858398,0.5555791854858398,1.0,1.0,-3.005856990814209,1.2054681777954102,1.8003886938095093,0.5245938897132874,0.8937154412269592,0.8937154412269592,0.0,177.3782196044922,205.0,74118.6015625,0.0,2454.232666015625,1.0,278.2565002441406,283.01568603515625,300.3268127441406,305.18927001953125,293.1499938964844,293.1499938964844,278.54998779296875,38158.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841904878616333,1.0,0.0,0.0,3.720903158187866,3.720928430557251,9.23825723475602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.6533203125,0.0,1629.954345703125,1895.4371337890625,0.0,2859.517333984375,0.9230023622512816,1.0,0.0,3.0,1.0,0.0
17760540,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7724007368087769,0.333978921175003,0.3042035698890686,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8944277763366699,0.5251966118812561,0.4994497001171112,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8549803495407104,0.4584965109825134,0.3226489722728729,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8353517651557922,0.4253585040569305,0.4061334729194641,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6674578189849854,0.2134405821561813,0.9810497760772704,285.0141906738281,284.95001220703125,302.3171081542969,297.2790832519531,301.2948303222656,297.2667541503906,285.0123596191406,1.0,0.5934871435165405,0.553321361541748,0.553321361541748,1.0,1.0,-3.0179343223571777,1.207488775253296,1.8104455471038816,0.5241004228591919,0.9979451894760132,0.9979451894760132,0.0,188.5982666015625,208.0,73615.140625,0.0,2534.42236328125,1.0,278.5437316894531,283.1322631835937,300.27203369140625,305.0245056152344,293.1499938964844,293.1499938964844,278.25,33329.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374209403991699,1.0,0.0,0.0,3.836610555648804,3.836636066436768,9.821746971283574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.1240234375,0.0,1729.8616943359375,1895.4371337890625,0.0,2817.62890625,0.945212185382843,1.0,0.0,3.0,1.0,0.0
17760600,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7724007368087769,0.333978921175003,0.3042035698890686,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8944277763366699,0.5251966118812561,0.4994497001171112,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8549803495407104,0.4584965109825134,0.3226489722728729,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8353517651557922,0.4253585040569305,0.4061334729194641,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6674578189849854,0.2134405821561813,0.9810497760772704,285.0141906738281,284.95001220703125,302.3171081542969,297.2790832519531,301.2948303222656,297.2667541503906,285.0123596191406,1.0,0.5934871435165405,0.553321361541748,0.553321361541748,1.0,1.0,-3.0179343223571777,1.207488775253296,1.8104455471038816,0.5241004228591919,0.9979451894760132,0.9979451894760132,0.0,188.5982666015625,208.0,73615.140625,0.0,2534.42236328125,1.0,278.5437316894531,283.1322631835937,300.27203369140625,305.0245056152344,293.1499938964844,293.1499938964844,278.25,33329.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374209403991699,1.0,0.0,0.0,3.836610555648804,3.836636066436768,9.821746971283574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.1240234375,0.0,1729.8616943359375,1895.4371337890625,0.0,2817.62890625,0.945212185382843,1.0,0.0,3.0,1.0,0.0
17760660,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7653059959411621,0.3336917459964752,0.3044767081737518,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8870400786399841,0.5268537402153015,0.5015709400177002,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8485996127128601,0.4603572487831116,0.3243502378463745,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8285243511199951,0.4256823360919952,0.4069690108299255,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6614780426025391,0.2135229110717773,0.9834548234939576,284.8985290527344,284.95001220703125,302.3764343261719,297.2523193359375,301.3101806640625,297.2607421875,284.9007873535156,1.0,0.5990309119224548,0.5511863827705383,0.5511863827705383,1.0,1.0,-3.026762723922729,1.2081812620162964,1.8185815811157229,0.5231844186782837,0.8963620066642761,0.8963620066642761,0.0,196.52536010742188,196.0,74293.3671875,0.0,2592.0068359375,1.0,278.25634765625,282.99822998046875,300.2719421386719,305.1467590332031,293.1499938964844,293.1499938964844,278.54998779296875,38322.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445797562599182,1.0,0.0,0.0,3.74308967590332,3.743114948272705,9.348754019811168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.017578125,0.0,1657.045166015625,1895.4371337890625,0.0,2884.5322265625,0.9280353784561156,1.0,0.0,3.0,1.0,0.0
17760720,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7653059959411621,0.3336917459964752,0.3044767081737518,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8870400786399841,0.5268537402153015,0.5015709400177002,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8485996127128601,0.4603572487831116,0.3243502378463745,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8285243511199951,0.4256823360919952,0.4069690108299255,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6614780426025391,0.2135229110717773,0.9834548234939576,284.8985290527344,284.95001220703125,302.3764343261719,297.2523193359375,301.3101806640625,297.2607421875,284.9007873535156,1.0,0.5990309119224548,0.5511863827705383,0.5511863827705383,1.0,1.0,-3.026762723922729,1.2081812620162964,1.8185815811157229,0.5231844186782837,0.8963620066642761,0.8963620066642761,0.0,196.52536010742188,196.0,74293.3671875,0.0,2592.0068359375,1.0,278.25634765625,282.99822998046875,300.2719421386719,305.1467590332031,293.1499938964844,293.1499938964844,278.54998779296875,38322.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445797562599182,1.0,0.0,0.0,3.74308967590332,3.743114948272705,9.348754019811168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.017578125,0.0,1657.045166015625,1895.4371337890625,0.0,2884.5322265625,0.9280353784561156,1.0,0.0,3.0,1.0,0.0
17760780,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7668824195861816,0.3344130218029022,0.3047958612442016,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8898980617523193,0.5295076966285706,0.503715455532074,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8514984846115112,0.463302731513977,0.3261273205280304,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8303284049034119,0.4268240928649902,0.4077345728874206,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.662951648235321,0.2140309065580368,0.9847686290740968,285.011962890625,284.95001220703125,302.4355163574219,297.225830078125,301.33203125,297.2659912109375,285.0101013183594,1.0,0.5989524722099304,0.5490514039993286,0.5490514039993286,1.0,1.0,-3.0343565940856934,1.2083075046539309,1.8260489702224727,0.5218230485916138,0.9997134804725648,0.9997134804725648,0.0,195.4427795410156,184.0,73673.0234375,0.0,2600.91015625,1.0,278.5438537597656,283.1180419921875,300.2169189453125,304.9739685058594,293.1499938964844,293.1499938964844,278.25,33504.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397199511528015,1.0,0.0,0.0,3.851616859436035,3.851642608642578,9.898730013446766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.41015625,0.0,1749.55859375,1895.4371337890625,0.0,2839.0986328125,0.9487200379371644,1.0,0.0,3.0,1.0,0.0
17760840,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7668824195861816,0.3344130218029022,0.3047958612442016,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8898980617523193,0.5295076966285706,0.503715455532074,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8514984846115112,0.463302731513977,0.3261273205280304,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8303284049034119,0.4268240928649902,0.4077345728874206,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.662951648235321,0.2140309065580368,0.9847686290740968,285.011962890625,284.95001220703125,302.4355163574219,297.225830078125,301.33203125,297.2659912109375,285.0101013183594,1.0,0.5989524722099304,0.5490514039993286,0.5490514039993286,1.0,1.0,-3.0343565940856934,1.2083075046539309,1.8260489702224727,0.5218230485916138,0.9997134804725648,0.9997134804725648,0.0,195.4427795410156,184.0,73673.0234375,0.0,2600.91015625,1.0,278.5438537597656,283.1180419921875,300.2169189453125,304.9739685058594,293.1499938964844,293.1499938964844,278.25,33504.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397199511528015,1.0,0.0,0.0,3.851616859436035,3.851642608642578,9.898730013446766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.41015625,0.0,1749.55859375,1895.4371337890625,0.0,2839.0986328125,0.9487200379371644,1.0,0.0,3.0,1.0,0.0
17760900,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7696219682693481,0.3344134390354156,0.3049294948577881,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8936524391174316,0.5304551124572754,0.5047541260719299,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8550646305084229,0.4644005000591278,0.3269988894462585,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8332048058509827,0.4271110892295837,0.4081045091152191,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6654395461082458,0.2141705453395843,0.9853665828704834,284.8697814941406,284.95001220703125,302.4649658203125,297.2128601074219,301.3404541015625,297.2648010253906,284.86590576171875,1.0,0.5978264212608337,0.5479838848114014,0.5479838848114014,1.0,1.0,-3.037983655929565,1.2082653045654297,1.8297182321548464,0.5211791396141052,0.902851104736328,0.902851104736328,0.0,192.8609313964844,184.0,74597.6953125,0.0,2594.46728515625,1.0,278.2932434082031,282.9566650390625,300.244873046875,305.18634033203125,293.1499938964844,293.1499938964844,278.25,37099.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452430963516235,1.0,0.0,0.0,3.828759908676148,3.8287858963012695,9.7815927802003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.0595703125,0.0,1749.9207763671875,1895.4371337890625,0.0,2890.73828125,0.9441947340965272,1.0,0.0,3.0,1.0,0.0
17760960,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7725316286087036,0.3342671692371368,0.3046810925006866,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8977262377738953,0.5312327146530151,0.5053679943084717,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8589228391647339,0.4653572142124176,0.3275658190250397,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8363474011421204,0.4272410869598388,0.4081185460090637,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6681572198867798,0.2142145633697509,0.985046684741974,284.8952941894531,284.95001220703125,302.49432373046875,297.2001037597656,301.3475952148437,297.26153564453125,284.897705078125,1.0,0.5960538983345032,0.5469725728034973,0.5469725728034973,1.0,1.0,-3.0387396812438965,1.207047700881958,1.831691861152649,0.5199612975120544,0.8956273198127747,0.8956273198127747,0.0,189.7469482421875,172.0,74251.03125,0.0,2579.775634765625,1.0,278.25640869140625,282.98492431640625,300.2178039550781,305.090576171875,293.1499938964844,293.1499938964844,278.54998779296875,38539.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464742302894592,1.0,0.0,0.0,3.751192331314087,3.751217842102051,9.389273145643527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.1455078125,0.0,1668.2197265625,1895.4371337890625,0.0,2902.259033203125,0.9299727082252502,1.0,0.0,3.0,1.0,0.0
17761020,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7818378806114197,0.335120677947998,0.3048373758792877,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9099148511886596,0.533866286277771,0.5071958899497986,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8703306317329407,0.4683988988399505,0.329190194606781,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8459258079528809,0.4284551739692688,0.4086549282073974,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.676475465297699,0.2148328274488449,0.9854573607444764,285.0127258300781,284.95001220703125,302.5504455566406,297.1765441894531,301.3692321777344,297.268310546875,285.01092529296875,1.0,0.5917848944664001,0.5450307726860046,0.5450307726860046,1.0,1.0,-3.044208288192749,1.2064560651779177,1.8377522230148315,0.5183013677597046,0.9987388253211976,0.9987388253211976,0.0,181.2769927978516,172.0,73577.546875,0.0,2546.244873046875,1.0,278.54278564453125,283.1095886230469,300.16424560546875,304.9112243652344,293.1499938964844,293.1499938964844,278.54998779296875,33575.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411585092544556,1.0,0.0,0.0,3.8526651859283447,3.852690935134888,9.90411876955477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.3623046875,0.0,1751.4022216796875,1895.4371337890625,0.0,2852.541259765625,0.9490229487419128,1.0,0.0,3.0,1.0,0.0
17761080,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7823173403739929,0.3351552784442901,0.3048589825630188,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.910557210445404,0.5339749455451965,0.5072880983352661,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8709062337875366,0.4685246050357818,0.3292702734470367,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8464160561561584,0.4285071790218353,0.4086918830871582,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6769025325775146,0.2148616164922714,0.9855146408081056,285.0109558105469,284.95001220703125,302.5527648925781,297.17559814453125,301.3701171875,297.2685852050781,285.0092163085937,1.0,0.5915934443473816,0.5449498891830444,0.5449498891830444,1.0,1.0,-3.0445549488067627,1.2064813375473022,1.838073492050171,0.5182610154151917,0.9992015957832336,0.9992015957832336,0.0,180.8754272460937,160.0,73590.4140625,0.0,2544.81689453125,1.0,278.5438842773437,283.10772705078125,300.164794921875,304.9152526855469,293.1499938964844,293.1499938964844,278.25,33605.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412152528762817,1.0,0.0,0.0,3.855871438980103,3.8558969497680655,9.920610182234668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.5283203125,0.0,1755.5728759765625,1895.4371337890625,0.0,2853.071533203125,0.9497537016868592,1.0,0.0,3.0,1.0,0.0
17761140,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.793997585773468,0.3351464569568634,0.3047163188457489,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9270402789115906,0.5357553958892822,0.5088353753089905,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.885240375995636,0.4707640409469604,0.3307203948497772,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8587093949317932,0.4290325045585632,0.4090167880058288,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6875234246253967,0.215168297290802,0.9855844378471376,284.8961181640625,284.95001220703125,302.6107482910156,297.15283203125,301.3856811523437,297.2650451660156,284.8983764648437,1.0,0.586254358291626,0.5429272055625916,0.5429272055625916,1.0,1.0,-3.0484697818756104,1.2050268650054932,1.8434429168701167,0.5162866711616516,0.8962675333023071,0.8962675333023071,0.0,170.96881103515625,148.0,74172.921875,0.0,2500.738037109375,1.0,278.2562561035156,282.9762268066406,300.1692199707031,305.03448486328125,293.1499938964844,293.1499938964844,278.54998779296875,38542.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477372527122498,1.0,0.0,0.0,3.754217147827149,3.754242658615112,9.404421348335744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.5234375,0.0,1671.8026123046875,1895.4371337890625,0.0,2914.08203125,0.9306738376617432,1.0,0.0,3.0,1.0,0.0
17761200,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.793997585773468,0.3351464569568634,0.3047163188457489,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9270402789115906,0.5357553958892822,0.5088353753089905,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.885240375995636,0.4707640409469604,0.3307203948497772,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8587093949317932,0.4290325045585632,0.4090167880058288,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6875234246253967,0.215168297290802,0.9855844378471376,284.8961181640625,284.95001220703125,302.6107482910156,297.15283203125,301.3856811523437,297.2650451660156,284.8983764648437,1.0,0.586254358291626,0.5429272055625916,0.5429272055625916,1.0,1.0,-3.0484697818756104,1.2050268650054932,1.8434429168701167,0.5162866711616516,0.8962675333023071,0.8962675333023071,0.0,170.96881103515625,148.0,74172.921875,0.0,2500.738037109375,1.0,278.2562561035156,282.9762268066406,300.1692199707031,305.03448486328125,293.1499938964844,293.1499938964844,278.54998779296875,38542.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477372527122498,1.0,0.0,0.0,3.754217147827149,3.754242658615112,9.404421348335744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.5234375,0.0,1671.8026123046875,1895.4371337890625,0.0,2914.08203125,0.9306738376617432,1.0,0.0,3.0,1.0,0.0
17761260,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.809134840965271,0.3361386358737945,0.3049078285694122,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9480279684066772,0.5385262966156006,0.5106970071792603,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9036644101142884,0.4740894436836242,0.332472413778305,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8749362826347351,0.4303856194019317,0.4095852971076965,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7011566162109375,0.215909942984581,0.9860736131668092,285.0123596191406,284.95001220703125,302.668212890625,297.1322631835937,301.408203125,297.27276611328125,285.0106811523437,1.0,0.5804364085197449,0.541007936000824,0.541007936000824,1.0,1.0,-3.054307699203491,1.2045440673828125,1.8497636318206787,0.5146304965019226,1.0,1.0,0.0,159.7707061767578,136.0,73525.015625,0.0,2453.423095703125,1.0,278.5439147949219,283.10015869140625,300.1204528808594,304.8642883300781,293.1499938964844,293.1499938964844,278.25,33600.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422729969024658,1.0,0.0,0.0,3.858797073364258,3.8588225841522217,9.93567027762765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.1552734375,0.0,1759.1292724609375,1895.4371337890625,0.0,2862.958740234375,0.9504180550575256,1.0,0.0,3.0,1.0,0.0
17761320,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.809134840965271,0.3361386358737945,0.3049078285694122,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9480279684066772,0.5385262966156006,0.5106970071792603,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9036644101142884,0.4740894436836242,0.332472413778305,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8749362826347351,0.4303856194019317,0.4095852971076965,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7011566162109375,0.215909942984581,0.9860736131668092,285.0123596191406,284.95001220703125,302.668212890625,297.1322631835937,301.408203125,297.27276611328125,285.0106811523437,1.0,0.5804364085197449,0.541007936000824,0.541007936000824,1.0,1.0,-3.054307699203491,1.2045440673828125,1.8497636318206787,0.5146304965019226,1.0,1.0,0.0,159.7707061767578,136.0,73525.015625,0.0,2453.423095703125,1.0,278.5439147949219,283.10015869140625,300.1204528808594,304.8642883300781,293.1499938964844,293.1499938964844,278.25,33600.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422729969024658,1.0,0.0,0.0,3.858797073364258,3.8588225841522217,9.93567027762765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.1552734375,0.0,1759.1292724609375,1895.4371337890625,0.0,2862.958740234375,0.9504180550575256,1.0,0.0,3.0,1.0,0.0
17761380,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8248782753944397,0.3362059295177459,0.3047948479652405,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9694997072219848,0.5402969121932983,0.5121976733207703,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9261815547943116,0.4764427244663238,0.3339739739894867,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8935893177986145,0.4309748411178589,0.4099285900592804,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7160396575927734,0.2162832766771316,0.9862421154975892,284.8957824707031,284.95001220703125,302.72509765625,297.1144714355469,301.4233093261719,297.26922607421875,284.8980712890625,1.0,0.5743350386619568,0.5390886664390564,0.5390886664390564,1.0,1.0,-3.058404922485352,1.2032551765441897,1.8551496267318728,0.51273512840271,0.8974576592445374,0.8974576592445374,0.0,148.59719848632812,124.0,74147.3125,0.0,2402.80517578125,1.0,278.2560119628906,282.9668273925781,300.13043212890625,304.9916076660156,293.1499938964844,293.1499938964844,278.54998779296875,38506.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486983776092529,1.0,0.0,0.0,3.7601418495178223,3.760167360305786,9.434127150598216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.1240234375,0.0,1678.5174560546875,1895.4371337890625,0.0,2923.0810546875,0.9319002628326416,1.0,0.0,3.0,1.0,0.0
17761440,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8248782753944397,0.3362059295177459,0.3047948479652405,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9694997072219848,0.5402969121932983,0.5121976733207703,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9261815547943116,0.4764427244663238,0.3339739739894867,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8935893177986145,0.4309748411178589,0.4099285900592804,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7160396575927734,0.2162832766771316,0.9862421154975892,284.8957824707031,284.95001220703125,302.72509765625,297.1144714355469,301.4233093261719,297.26922607421875,284.8980712890625,1.0,0.5743350386619568,0.5390886664390564,0.5390886664390564,1.0,1.0,-3.058404922485352,1.2032551765441897,1.8551496267318728,0.51273512840271,0.8974576592445374,0.8974576592445374,0.0,148.59719848632812,124.0,74147.3125,0.0,2402.80517578125,1.0,278.2560119628906,282.9668273925781,300.13043212890625,304.9916076660156,293.1499938964844,293.1499938964844,278.54998779296875,38506.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486983776092529,1.0,0.0,0.0,3.7601418495178223,3.760167360305786,9.434127150598216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.1240234375,0.0,1678.5174560546875,1895.4371337890625,0.0,2923.0810546875,0.9319002628326416,1.0,0.0,3.0,1.0,0.0
17761500,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.833673894405365,0.3366473913192749,0.3047277331352234,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9803559184074402,0.541583240032196,0.5129126906394958,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9394152164459229,0.4780687689781189,0.3347279131412506,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9043104648590088,0.4315899014472961,0.410060852766037,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7238306999206543,0.2166193276643753,0.9861276149749756,285.0249938964844,284.95001220703125,302.7532958984375,297.10675048828125,301.4335021972656,297.2720031738281,285.0277099609375,1.0,0.5711573362350464,0.5381290316581726,0.5381290316581726,1.0,1.0,-3.060105562210083,1.2024624347686768,1.8576431274414065,0.5115814208984375,0.9869459271430968,0.9869459271430968,0.0,142.8550567626953,124.0,73327.6640625,0.0,2375.998046875,1.0,278.504638671875,283.1080322265625,300.08172607421875,304.764892578125,293.1499938964844,293.1499938964844,278.54998779296875,34348.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438751101493835,1.0,0.0,0.0,3.802192687988281,3.802217960357666,9.646316811995348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.255859375,0.0,1696.29931640625,1895.4371337890625,0.0,2877.941162109375,0.939904808998108,1.0,0.0,3.0,1.0,0.0
17761560,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.844534158706665,0.3372548520565033,0.3050102293491363,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9919756650924684,0.5430393815040588,0.5140035152435303,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9547054767608644,0.4798628091812134,0.335770845413208,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.91827392578125,0.4323767721652984,0.4105144143104553,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7330303192138672,0.2170684039592743,0.986810266971588,285.0142517089844,284.95001220703125,302.78131103515625,297.0998840332031,301.44500732421875,297.2768859863281,285.0127258300781,1.0,0.5680732727050781,0.5371707677841187,0.5371707677841187,1.0,1.0,-3.0643739700317383,1.2027629613876345,1.8616108894348145,0.5109772086143494,1.0,1.0,0.0,136.71177673339844,127.0,73512.4296875,0.0,2351.784912109375,1.0,278.5437927246094,283.0933837890625,300.08709716796875,304.827392578125,293.1499938964844,293.1499938964844,278.25,33614.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430463075637817,1.0,0.0,0.0,3.863600730895996,3.863626480102539,9.9604221759364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.9541015625,0.0,1765.1529541015625,1895.4371337890625,0.0,2870.189697265625,0.9515687227249146,1.0,0.0,3.0,1.0,0.0
17761620,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8530539870262146,0.3373344242572784,0.3051846027374267,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.5448864102363586,0.5144122838973999,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9666658043861388,0.4822539985179901,0.3375141024589538,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9298501014709472,0.4329807162284851,0.4111588299274444,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7403964996337891,0.2174422591924667,0.9883587956428528,284.8966064453125,284.95001220703125,302.8367919921875,297.089111328125,301.4589538574219,297.27313232421875,284.8979187011719,1.0,0.5659143328666687,0.5352542400360107,0.5352542400360107,1.0,1.0,-3.065701484680176,1.2001559734344482,1.865545630455017,0.5088862180709839,0.9001495242118835,0.9001495242118835,0.0,132.31790161132812,130.0,74152.9921875,0.0,2334.38671875,1.0,278.2567749023437,282.9579162597656,300.1038818359375,304.96484375,293.1499938964844,293.1499938964844,278.54998779296875,38417.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492835164070129,1.0,0.0,0.0,3.76922345161438,3.769249200820923,9.47975365761522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.1376953125,0.0,1688.5775146484375,1895.4371337890625,0.0,2928.560302734375,0.9338183999061584,1.0,0.0,3.0,1.0,0.0
17761680,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8530539870262146,0.3373344242572784,0.3051846027374267,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.5448864102363586,0.5144122838973999,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9666658043861388,0.4822539985179901,0.3375141024589538,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9298501014709472,0.4329807162284851,0.4111588299274444,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7403964996337891,0.2174422591924667,0.9883587956428528,284.8966064453125,284.95001220703125,302.8367919921875,297.089111328125,301.4589538574219,297.27313232421875,284.8979187011719,1.0,0.5659143328666687,0.5352542400360107,0.5352542400360107,1.0,1.0,-3.065701484680176,1.2001559734344482,1.865545630455017,0.5088862180709839,0.9001495242118835,0.9001495242118835,0.0,132.31790161132812,130.0,74152.9921875,0.0,2334.38671875,1.0,278.2567749023437,282.9579162597656,300.1038818359375,304.96484375,293.1499938964844,293.1499938964844,278.54998779296875,38417.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492835164070129,1.0,0.0,0.0,3.76922345161438,3.769249200820923,9.47975365761522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.1376953125,0.0,1688.5775146484375,1895.4371337890625,0.0,2928.560302734375,0.9338183999061584,1.0,0.0,3.0,1.0,0.0
