time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8569862842559814,0.3383020162582397,0.3057417571544647,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.5484901070594788,0.5087572932243347,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9724974632263184,0.485613077878952,0.3395961225032806,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.935149610042572,0.4343287646770477,0.4121233224868774,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7437875270843506,0.218151718378067,0.9906189441680908,285.0117492675781,284.95001220703125,302.8914489746094,297.0826416015625,301.4815368652344,297.2838134765625,285.0107727050781,1.0,0.5656920075416565,0.5333377718925476,0.5333377718925476,1.0,1.0,-3.070061683654785,1.1989675760269165,1.8710942268371584,0.5061776041984558,1.0,1.0,0.0,130.74179077148438,133.0,73464.546875,0.0,2331.036376953125,1.0,278.543212890625,283.0844116210937,300.06866455078125,304.8050537109375,293.1499938964844,293.1499938964844,278.25,33775.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433600068092346,1.0,0.0,0.0,3.867504835128784,3.867530584335327,9.980562936107162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.9423828125,0.0,1771.2515869140625,1895.4371337890625,0.0,2873.123291015625,0.9526799917221068,1.0,0.0,3.0,1.0,0.0
17761800,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8569862842559814,0.3383020162582397,0.3057417571544647,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.5484901070594788,0.5087572932243347,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9724974632263184,0.485613077878952,0.3395961225032806,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.935149610042572,0.4343287646770477,0.4121233224868774,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7437875270843506,0.218151718378067,0.9906189441680908,285.0117492675781,284.95001220703125,302.8914489746094,297.0826416015625,301.4815368652344,297.2838134765625,285.0107727050781,1.0,0.5656920075416565,0.5333377718925476,0.5333377718925476,1.0,1.0,-3.070061683654785,1.1989675760269165,1.8710942268371584,0.5061776041984558,1.0,1.0,0.0,130.74179077148438,133.0,73464.546875,0.0,2331.036376953125,1.0,278.543212890625,283.0844116210937,300.06866455078125,304.8050537109375,293.1499938964844,293.1499938964844,278.25,33775.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433600068092346,1.0,0.0,0.0,3.867504835128784,3.867530584335327,9.980562936107162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.9423828125,0.0,1771.2515869140625,1895.4371337890625,0.0,2873.123291015625,0.9526799917221068,1.0,0.0,3.0,1.0,0.0
17761860,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8571222424507141,0.3383167088031769,0.3059995770454407,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.5513537526130676,0.5089396238327026,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9740090370178224,0.4879056513309479,0.3413885235786438,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9356868863105774,0.4348926246166229,0.4128838181495666,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7441626787185669,0.2184414863586425,0.9925614595413208,284.899169921875,284.95001220703125,302.9452209472656,297.0810241699219,301.4971618652344,297.2836608886719,284.9013061523437,1.0,0.5667213201522827,0.5314556956291199,0.5314556956291199,1.0,1.0,-3.0759947299957275,1.198400616645813,1.877593994140625,0.5043298006057739,0.902451515197754,0.902451515197754,0.0,131.03195190429688,136.0,74179.3984375,0.0,2343.490966796875,1.0,278.2567443847656,282.9534912109375,300.0935363769531,304.9490966796875,293.1499938964844,293.1499938964844,278.1499938964844,38389.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490900993347168,1.0,0.0,0.0,3.773070812225342,3.7730965614318848,9.499116799815964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.859375,0.0,1692.93505859375,1895.4371337890625,0.0,2926.748779296875,0.9347268342971802,1.0,0.0,3.0,1.0,0.0
17761920,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8571222424507141,0.3383167088031769,0.3059995770454407,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.5513537526130676,0.5089396238327026,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9740090370178224,0.4879056513309479,0.3413885235786438,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9356868863105774,0.4348926246166229,0.4128838181495666,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7441626787185669,0.2184414863586425,0.9925614595413208,284.899169921875,284.95001220703125,302.9452209472656,297.0810241699219,301.4971618652344,297.2836608886719,284.9013061523437,1.0,0.5667213201522827,0.5314556956291199,0.5314556956291199,1.0,1.0,-3.0759947299957275,1.198400616645813,1.877593994140625,0.5043298006057739,0.902451515197754,0.902451515197754,0.0,131.03195190429688,136.0,74179.3984375,0.0,2343.490966796875,1.0,278.2567443847656,282.9534912109375,300.0935363769531,304.9490966796875,293.1499938964844,293.1499938964844,278.1499938964844,38389.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490900993347168,1.0,0.0,0.0,3.773070812225342,3.7730965614318848,9.499116799815964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.859375,0.0,1692.93505859375,1895.4371337890625,0.0,2926.748779296875,0.9347268342971802,1.0,0.0,3.0,1.0,0.0
17761980,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8555999994277954,0.3386126160621643,0.3061811923980713,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.5537551641464233,0.5120186805725098,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9737116098403932,0.4905062019824981,0.3431209921836853,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9340572357177734,0.435633510351181,0.4135152995586395,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7430689930915833,0.2187486737966537,0.9939111471176147,284.92510986328125,284.95001220703125,302.9980163574219,297.08477783203125,301.51239013671875,297.2833557128906,284.9269714355469,1.0,0.5685921311378479,0.5295736193656921,0.5295736193656921,1.0,1.0,-3.0843751430511475,1.198847413063049,1.8855276107788088,0.5028669834136963,0.8867532014846802,0.8867532014846802,0.0,132.2082061767578,139.0,74157.203125,0.0,2365.185546875,1.0,278.1523132324219,282.9670104980469,300.0816955566406,304.9162292480469,293.1499938964844,293.1499938964844,278.45001220703125,38074.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487568497657776,1.0,0.0,0.0,3.679645538330078,3.6796700954437256,9.034523031914432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.462890625,0.0,1582.052001953125,1895.4371337890625,0.0,2923.628173828125,0.9138522744178772,1.0,0.0,3.0,1.0,0.0
17762040,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8555999994277954,0.3386126160621643,0.3061811923980713,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.5537551641464233,0.5120186805725098,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9737116098403932,0.4905062019824981,0.3431209921836853,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9340572357177734,0.435633510351181,0.4135152995586395,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7430689930915833,0.2187486737966537,0.9939111471176147,284.92510986328125,284.95001220703125,302.9980163574219,297.08477783203125,301.51239013671875,297.2833557128906,284.9269714355469,1.0,0.5685921311378479,0.5295736193656921,0.5295736193656921,1.0,1.0,-3.0843751430511475,1.198847413063049,1.8855276107788088,0.5028669834136963,0.8867532014846802,0.8867532014846802,0.0,132.2082061767578,139.0,74157.203125,0.0,2365.185546875,1.0,278.1523132324219,282.9670104980469,300.0816955566406,304.9162292480469,293.1499938964844,293.1499938964844,278.45001220703125,38074.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487568497657776,1.0,0.0,0.0,3.679645538330078,3.6796700954437256,9.034523031914432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.462890625,0.0,1582.052001953125,1895.4371337890625,0.0,2923.628173828125,0.9138522744178772,1.0,0.0,3.0,1.0,0.0
17762100,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8549643754959106,0.3391645848751068,0.3065111935138702,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.5551766157150269,0.5137401223182678,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9736314415931702,0.4922405183315277,0.3441847860813141,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9333097338676452,0.4363676309585571,0.4140500426292419,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7425594925880432,0.2190869897603988,0.9950776100158693,285.04644775390625,284.95001220703125,303.0240478515625,297.0888366699219,301.522216796875,297.28692626953125,285.0484924316406,1.0,0.5698080062866211,0.528632640838623,0.528632640838623,1.0,1.0,-3.0901620388031006,1.1997368335723877,1.890425205230713,0.5024164915084839,0.979569673538208,0.979569673538208,0.0,132.9117431640625,139.0,73540.59375,0.0,2379.653564453125,1.0,278.40234375,283.09893798828125,300.0548095703125,304.7334289550781,293.1499938964844,293.1499938964844,278.45001220703125,33646.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435736894607544,1.0,0.0,0.0,3.7384049892425537,3.738429546356201,9.325368068857642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.7080078125,0.0,1615.7271728515625,1895.4371337890625,0.0,2875.121826171875,0.9251088500022888,1.0,0.0,3.0,1.0,0.0
17762160,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8546609878540039,0.3397718966007232,0.3070927560329437,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.5566298961639404,0.5152760744094849,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.973845899105072,0.4940211474895477,0.3454549908638,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.932918131351471,0.4371878504753113,0.4148391783237457,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7422943711280823,0.2194886207580566,0.9969173669815063,285.0295104980469,284.95001220703125,303.0498046875,297.0944519042969,301.5322265625,297.2911071777344,285.02764892578125,1.0,0.5712182521820068,0.5276511311531067,0.5276511311531067,1.0,1.0,-3.09739351272583,1.2011622190475464,1.896231293678284,0.5021892786026001,0.99848473072052,0.99848473072052,0.0,133.62527465820312,142.0,73882.734375,0.0,2396.924072265625,1.0,278.4432678222656,283.0780334472656,300.0780944824219,304.8285522460937,293.1499938964844,293.1499938964844,278.1499938964844,32933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842694103717804,1.0,0.0,0.0,3.812301635742188,3.812326669692993,9.69767825154122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.171875,0.0,1697.3814697265625,1895.4371337890625,0.0,2866.896484375,0.9395661950111388,1.0,0.0,3.0,1.0,0.0
17762220,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8518224358558655,0.339779645204544,0.3074400126934051,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.5579383969306946,0.5211738348007202,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9719685912132264,0.4962702393531799,0.3472920358181,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9295697808265686,0.4377813339233398,0.4157267808914184,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7401401400566101,0.2197227030992508,0.999004602432251,284.90966796875,284.95001220703125,303.1004943847656,297.110595703125,301.5414733886719,297.2827453613281,284.9117126464844,1.0,0.5742877125740051,0.5256882309913635,0.5256882309913635,1.0,1.0,-3.110689401626587,1.2034555673599243,1.907233715057373,0.5015011429786682,0.9032686352729796,0.9032686352729796,0.0,135.79945373535156,145.0,74895.7421875,0.0,2433.443603515625,1.0,278.15643310546875,282.93829345703125,300.125244140625,305.0203857421875,293.1499938964844,293.1499938964844,278.1499938964844,37709.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848946213722229,1.0,0.0,0.0,3.7421555519104,3.742180824279785,9.34408944885945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.5947265625,0.0,1651.24609375,1895.4371337890625,0.0,2925.401611328125,0.9273869395256042,1.0,0.0,3.0,1.0,0.0
17762280,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8518224358558655,0.339779645204544,0.3074400126934051,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.5579383969306946,0.5211738348007202,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9719685912132264,0.4962702393531799,0.3472920358181,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9295697808265686,0.4377813339233398,0.4157267808914184,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7401401400566101,0.2197227030992508,0.999004602432251,284.90966796875,284.95001220703125,303.1004943847656,297.110595703125,301.5414733886719,297.2827453613281,284.9117126464844,1.0,0.5742877125740051,0.5256882309913635,0.5256882309913635,1.0,1.0,-3.110689401626587,1.2034555673599243,1.907233715057373,0.5015011429786682,0.9032686352729796,0.9032686352729796,0.0,135.79945373535156,145.0,74895.7421875,0.0,2433.443603515625,1.0,278.15643310546875,282.93829345703125,300.125244140625,305.0203857421875,293.1499938964844,293.1499938964844,278.1499938964844,37709.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848946213722229,1.0,0.0,0.0,3.7421555519104,3.742180824279785,9.34408944885945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.5947265625,0.0,1651.24609375,1895.4371337890625,0.0,2925.401611328125,0.9273869395256042,1.0,0.0,3.0,1.0,0.0
17762340,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8482908010482788,0.3401500284671783,0.3077141642570495,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9990000128746032,0.5587983131408691,0.5277820229530334,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9692487120628356,0.4989194571971893,0.3490776419639587,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9252349138259888,0.4386115372180938,0.4164727628231048,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7372933030128479,0.2200006991624832,1.0004061460494995,284.9452209472656,284.95001220703125,303.1499938964844,297.1337280273437,301.5510559082031,297.27593994140625,284.9462890625,1.0,0.5775368213653564,0.5237252712249756,0.5237252712249756,1.0,1.0,-3.123710870742798,1.2055799961090088,1.918130874633789,0.5006380677223206,0.9127469658851624,0.9127469658851624,0.0,138.35740661621094,148.0,75021.0234375,0.0,2471.76220703125,1.0,278.1499938964844,282.9656982421875,300.1293029785156,305.00006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36480.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847552478313446,1.0,0.0,0.0,3.722403049468994,3.7224278450012207,9.24570599636354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.9931640625,0.0,1618.886474609375,1895.4371337890625,0.0,2912.35205078125,0.9219968914985656,1.0,0.0,3.0,1.0,0.0
17762400,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8482908010482788,0.3401500284671783,0.3077141642570495,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9990000128746032,0.5587983131408691,0.5277820229530334,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9692487120628356,0.4989194571971893,0.3490776419639587,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9252349138259888,0.4386115372180938,0.4164727628231048,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7372933030128479,0.2200006991624832,1.0004061460494995,284.9452209472656,284.95001220703125,303.1499938964844,297.1337280273437,301.5510559082031,297.27593994140625,284.9462890625,1.0,0.5775368213653564,0.5237252712249756,0.5237252712249756,1.0,1.0,-3.123710870742798,1.2055799961090088,1.918130874633789,0.5006380677223206,0.9127469658851624,0.9127469658851624,0.0,138.35740661621094,148.0,75021.0234375,0.0,2471.76220703125,1.0,278.1499938964844,282.9656982421875,300.1293029785156,305.00006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36480.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847552478313446,1.0,0.0,0.0,3.722403049468994,3.7224278450012207,9.24570599636354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.9931640625,0.0,1618.886474609375,1895.4371337890625,0.0,2912.35205078125,0.9219968914985656,1.0,0.0,3.0,1.0,0.0
17762460,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8437404632568359,0.3406660556793213,0.3082780539989471,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9963488578796388,0.5598111748695374,0.5301979184150696,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9650859236717224,0.5016947388648987,0.3510843813419342,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9194251894950868,0.4395949840545654,0.4174967110157013,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.733503520488739,0.2203369587659835,1.0024325847625732,284.955810546875,284.95001220703125,303.1925354003906,297.15625,301.5587158203125,297.2716064453125,284.9559020996094,1.0,0.5806865692138672,0.5216222405433655,0.5216222405433655,1.0,1.0,-3.133307695388794,1.205951452255249,1.9273563623428345,0.4988633394241333,0.9216080904006958,0.9216080904006958,0.0,141.59283447265625,151.0,75230.15625,0.0,2507.482177734375,1.0,278.1499938964844,282.9701843261719,300.1540832519531,305.0368347167969,293.1499938964844,293.1499938964844,278.1499938964844,35849.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470463752746582,1.0,0.0,0.0,3.730344295501709,3.730369091033936,9.285197393182898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.3828125,0.0,1623.2528076171875,1895.4371337890625,0.0,2907.61474609375,0.9232224225997924,1.0,0.0,3.0,1.0,0.0
17762520,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8437404632568359,0.3406660556793213,0.3082780539989471,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9963488578796388,0.5598111748695374,0.5301979184150696,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9650859236717224,0.5016947388648987,0.3510843813419342,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9194251894950868,0.4395949840545654,0.4174967110157013,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.733503520488739,0.2203369587659835,1.0024325847625732,284.955810546875,284.95001220703125,303.1925354003906,297.15625,301.5587158203125,297.2716064453125,284.9559020996094,1.0,0.5806865692138672,0.5216222405433655,0.5216222405433655,1.0,1.0,-3.133307695388794,1.205951452255249,1.9273563623428345,0.4988633394241333,0.9216080904006958,0.9216080904006958,0.0,141.59283447265625,151.0,75230.15625,0.0,2507.482177734375,1.0,278.1499938964844,282.9701843261719,300.1540832519531,305.0368347167969,293.1499938964844,293.1499938964844,278.1499938964844,35849.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470463752746582,1.0,0.0,0.0,3.730344295501709,3.730369091033936,9.285197393182898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.3828125,0.0,1623.2528076171875,1895.4371337890625,0.0,2907.61474609375,0.9232224225997924,1.0,0.0,3.0,1.0,0.0
17762580,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8392598628997803,0.3411104381084442,0.3087978363037109,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9923370480537416,0.5611931085586548,0.5315425992012024,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9607981443405152,0.5043598413467407,0.3530319035053253,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9137690663337708,0.440531849861145,0.4185012280941009,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7297570109367371,0.2206378132104873,1.0043598413467407,284.9561462402344,284.95001220703125,303.2228698730469,297.1704406738281,301.5622863769531,297.26885986328125,284.9561767578125,1.0,0.5836613178253174,0.5195192098617554,0.5195192098617554,1.0,1.0,-3.141467332839966,1.2056620121002195,1.935805320739746,0.4966444373130798,0.9259780049324036,0.9259780049324036,0.0,144.8489990234375,154.0,75402.9765625,0.0,2540.640625,1.0,278.1499938964844,282.9667053222656,300.1710205078125,305.06805419921875,293.1499938964844,293.1499938964844,278.1499938964844,35720.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847293496131897,1.0,0.0,0.0,3.74172568321228,3.741750478744507,9.341941904494888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.0390625,0.0,1635.49169921875,1895.4371337890625,0.0,2909.927978515625,0.9256577491760254,1.0,0.0,3.0,1.0,0.0
17762640,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8392598628997803,0.3411104381084442,0.3087978363037109,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9923370480537416,0.5611931085586548,0.5315425992012024,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9607981443405152,0.5043598413467407,0.3530319035053253,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9137690663337708,0.440531849861145,0.4185012280941009,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7297570109367371,0.2206378132104873,1.0043598413467407,284.9561462402344,284.95001220703125,303.2228698730469,297.1704406738281,301.5622863769531,297.26885986328125,284.9561767578125,1.0,0.5836613178253174,0.5195192098617554,0.5195192098617554,1.0,1.0,-3.141467332839966,1.2056620121002195,1.935805320739746,0.4966444373130798,0.9259780049324036,0.9259780049324036,0.0,144.8489990234375,154.0,75402.9765625,0.0,2540.640625,1.0,278.1499938964844,282.9667053222656,300.1710205078125,305.06805419921875,293.1499938964844,293.1499938964844,278.1499938964844,35720.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847293496131897,1.0,0.0,0.0,3.74172568321228,3.741750478744507,9.341941904494888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.0390625,0.0,1635.49169921875,1895.4371337890625,0.0,2909.927978515625,0.9256577491760254,1.0,0.0,3.0,1.0,0.0
17762700,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8371310234069824,0.3413176238536834,0.3090404868125915,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9903812408447266,0.5619062781333923,0.5322605967521667,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9587136507034302,0.5056439638137817,0.3539735078811645,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9111273288726808,0.4409868717193603,0.4189884662628174,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.727964460849762,0.2207750976085662,1.0052608251571655,284.9555358886719,284.95001220703125,303.23370361328125,297.174560546875,301.562255859375,297.2674865722656,284.9555053710937,1.0,0.5851118564605713,0.5184676647186279,0.5184676647186279,1.0,1.0,-3.145423889160156,1.2054435014724731,1.9399805068969729,0.4954977929592132,0.9273929595947266,0.9273929595947266,0.0,146.4498291015625,154.0,75476.5703125,0.0,2556.915771484375,1.0,278.1499938964844,282.96435546875,300.1759338378906,305.079345703125,293.1499938964844,293.1499938964844,278.1499938964844,35712.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475316762924194,1.0,0.0,0.0,3.74721908569336,3.747243881225586,9.36939272833115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.0185546875,0.0,1641.8372802734375,1895.4371337890625,0.0,2912.15771484375,0.9268760085105896,1.0,0.0,3.0,1.0,0.0
17762760,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8350608944892883,0.3415221869945526,0.3092786073684692,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.988430678844452,0.5626077651977539,0.5329759120941162,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9566457867622375,0.5068883895874023,0.3548901379108429,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9085966348648072,0.4414391815662384,0.4194711744785309,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7262083888053894,0.2209052741527557,1.0061277151107788,284.95477294921875,284.95001220703125,303.2417297363281,297.17681884765625,301.56134033203125,297.2659606933594,284.9547424316406,1.0,0.586543083190918,0.517475426197052,0.517475426197052,1.0,1.0,-3.149294853210449,1.2052756547927856,1.944019198417664,0.4944216012954712,0.9284877181053162,0.9284877181053162,0.0,148.0414276123047,157.0,75542.03125,0.0,2573.012939453125,1.0,278.1499938964844,282.9620666503906,300.17889404296875,305.08807373046875,293.1499938964844,293.1499938964844,278.1499938964844,35722.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478327989578247,1.0,0.0,0.0,3.752255916595459,3.7522809505462646,9.394598237122408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.9306640625,0.0,1647.801513671875,1895.4371337890625,0.0,2914.976318359375,0.928007185459137,1.0,0.0,3.0,1.0,0.0
17762820,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8310799598693848,0.3419212996959686,0.3097443580627441,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.984533667564392,0.5639704465866089,0.5343745946884155,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9525663256645204,0.5092993974685669,0.3566610515117645,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9038753509521484,0.4423330724239349,0.4204253256320953,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.722787082195282,0.2211456447839737,1.0077648162841797,284.95318603515625,284.95001220703125,303.2498474121094,297.1758728027344,301.55615234375,297.2626953125,284.9531555175781,1.0,0.5893506407737732,0.5154908895492554,0.5154908895492554,1.0,1.0,-3.156781911849976,1.2048081159591677,1.951973795890808,0.4921963512897491,0.9297949075698853,0.9297949075698853,0.0,151.19967651367188,160.0,75640.5625,0.0,2604.68408203125,1.0,278.1499938964844,282.9577941894531,300.17889404296875,305.09722900390625,293.1499938964844,293.1499938964844,278.1499938964844,35772.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848536491394043,1.0,0.0,0.0,3.760432243347168,3.7604572772979736,9.435584615857806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.33984375,0.0,1657.7845458984375,1895.4371337890625,0.0,2921.56494140625,0.9298704862594604,1.0,0.0,3.0,1.0,0.0
17762880,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8310799598693848,0.3419212996959686,0.3097443580627441,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.984533667564392,0.5639704465866089,0.5343745946884155,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9525663256645204,0.5092993974685669,0.3566610515117645,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9038753509521484,0.4423330724239349,0.4204253256320953,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.722787082195282,0.2211456447839737,1.0077648162841797,284.95318603515625,284.95001220703125,303.2498474121094,297.1758728027344,301.55615234375,297.2626953125,284.9531555175781,1.0,0.5893506407737732,0.5154908895492554,0.5154908895492554,1.0,1.0,-3.156781911849976,1.2048081159591677,1.951973795890808,0.4921963512897491,0.9297949075698853,0.9297949075698853,0.0,151.19967651367188,160.0,75640.5625,0.0,2604.68408203125,1.0,278.1499938964844,282.9577941894531,300.17889404296875,305.09722900390625,293.1499938964844,293.1499938964844,278.1499938964844,35772.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848536491394043,1.0,0.0,0.0,3.760432243347168,3.7604572772979736,9.435584615857806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.33984375,0.0,1657.7845458984375,1895.4371337890625,0.0,2921.56494140625,0.9298704862594604,1.0,0.0,3.0,1.0,0.0
17762940,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8272823095321655,0.3423075079917907,0.3101978898048401,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9806380867958068,0.5652814507484436,0.5357253551483154,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9485841393470764,0.5116472244262695,0.358379989862442,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8995383381843567,0.4432123005390167,0.4213652312755584,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7194617986679077,0.2213647961616516,1.0092984437942505,284.9517822265625,284.95001220703125,303.2478942871094,297.1681213378906,301.5469665527344,297.2593078613281,284.9517517089844,1.0,0.592097818851471,0.5135064125061035,0.5135064125061035,1.0,1.0,-3.163991928100586,1.204174280166626,1.9598175287246704,0.4898724853992462,0.930260419845581,0.930260419845581,0.0,154.3318328857422,163.0,75698.390625,0.0,2635.8095703125,1.0,278.1499938964844,282.95428466796875,300.1717834472656,305.0963439941406,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493520021438599,1.0,0.0,0.0,3.7660300731658936,3.766055107116699,9.463697665523796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.5869140625,0.0,1664.8819580078125,1895.4371337890625,0.0,2929.20166015625,0.931168794631958,1.0,0.0,3.0,1.0,0.0
17763000,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8272823095321655,0.3423075079917907,0.3101978898048401,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9806380867958068,0.5652814507484436,0.5357253551483154,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9485841393470764,0.5116472244262695,0.358379989862442,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8995383381843567,0.4432123005390167,0.4213652312755584,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7194617986679077,0.2213647961616516,1.0092984437942505,284.9517822265625,284.95001220703125,303.2478942871094,297.1681213378906,301.5469665527344,297.2593078613281,284.9517517089844,1.0,0.592097818851471,0.5135064125061035,0.5135064125061035,1.0,1.0,-3.163991928100586,1.204174280166626,1.9598175287246704,0.4898724853992462,0.930260419845581,0.930260419845581,0.0,154.3318328857422,163.0,75698.390625,0.0,2635.8095703125,1.0,278.1499938964844,282.95428466796875,300.1717834472656,305.0963439941406,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493520021438599,1.0,0.0,0.0,3.7660300731658936,3.766055107116699,9.463697665523796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.5869140625,0.0,1664.8819580078125,1895.4371337890625,0.0,2929.20166015625,0.931168794631958,1.0,0.0,3.0,1.0,0.0
17763060,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8236373066902161,0.3426808714866638,0.3106394112110138,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9767448902130128,0.5665395855903625,0.5370261073112488,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9447104930877686,0.5139472484588623,0.3600623905658722,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8953949213027954,0.4440758824348449,0.4222900569438934,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7162039279937744,0.2215662747621536,1.010745882987976,284.95068359375,284.95001220703125,303.23663330078125,297.1540222167969,301.5342102050781,297.2558898925781,284.95068359375,1.0,0.5947924256324768,0.5115590691566467,0.5115590691566467,1.0,1.0,-3.170961856842041,1.2034573554992676,1.9675045013427728,0.4875279068946838,0.9301435947418212,0.9301435947418212,0.0,157.4424591064453,166.0,75719.2890625,0.0,2666.47509765625,1.0,278.1499938964844,282.9515075683594,300.1581115722656,305.0860595703125,293.1499938964844,293.1499938964844,278.1499938964844,35901.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502377271652222,1.0,0.0,0.0,3.769186973571777,3.769212007522583,9.4795700533723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.4970703125,0.0,1669.0987548828125,1895.4371337890625,0.0,2937.49755859375,0.931919813156128,1.0,0.0,3.0,1.0,0.0
17763120,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8236373066902161,0.3426808714866638,0.3106394112110138,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9767448902130128,0.5665395855903625,0.5370261073112488,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9447104930877686,0.5139472484588623,0.3600623905658722,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8953949213027954,0.4440758824348449,0.4222900569438934,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7162039279937744,0.2215662747621536,1.010745882987976,284.95068359375,284.95001220703125,303.23663330078125,297.1540222167969,301.5342102050781,297.2558898925781,284.95068359375,1.0,0.5947924256324768,0.5115590691566467,0.5115590691566467,1.0,1.0,-3.170961856842041,1.2034573554992676,1.9675045013427728,0.4875279068946838,0.9301435947418212,0.9301435947418212,0.0,157.4424591064453,166.0,75719.2890625,0.0,2666.47509765625,1.0,278.1499938964844,282.9515075683594,300.1581115722656,305.0860595703125,293.1499938964844,293.1499938964844,278.1499938964844,35901.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502377271652222,1.0,0.0,0.0,3.769186973571777,3.769212007522583,9.4795700533723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.4970703125,0.0,1669.0987548828125,1895.4371337890625,0.0,2937.49755859375,0.931919813156128,1.0,0.0,3.0,1.0,0.0
17763180,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8201125860214233,0.3430412411689758,0.3110691606998443,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9728519916534424,0.5677464604377747,0.5382784605026245,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9409431219100952,0.5162054896354675,0.3617147505283355,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8914176225662231,0.4449230134487152,0.4231994748115539,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7129830121994019,0.2217530012130737,1.012123465538025,284.9497985839844,284.95001220703125,303.2167663574219,297.13409423828125,301.5181579589844,297.2524719238281,284.9497985839844,1.0,0.5974424481391907,0.5096117854118347,0.5096117854118347,1.0,1.0,-3.1777210235595703,1.2026060819625854,1.9751148223876955,0.4851071238517761,0.9295476675033568,0.9295476675033568,0.0,160.53843688964844,169.0,75706.90625,0.0,2696.766357421875,1.0,278.1499938964844,282.9493713378906,300.1385498046875,305.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511981964111328,1.0,0.0,0.0,3.770219326019287,3.770244598388672,9.484763836553612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.95703125,0.0,1670.76953125,1895.4371337890625,0.0,2946.494873046875,0.932190477848053,1.0,0.0,3.0,1.0,0.0
17763240,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8201125860214233,0.3430412411689758,0.3110691606998443,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9728519916534424,0.5677464604377747,0.5382784605026245,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9409431219100952,0.5162054896354675,0.3617147505283355,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8914176225662231,0.4449230134487152,0.4231994748115539,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7129830121994019,0.2217530012130737,1.012123465538025,284.9497985839844,284.95001220703125,303.2167663574219,297.13409423828125,301.5181579589844,297.2524719238281,284.9497985839844,1.0,0.5974424481391907,0.5096117854118347,0.5096117854118347,1.0,1.0,-3.1777210235595703,1.2026060819625854,1.9751148223876955,0.4851071238517761,0.9295476675033568,0.9295476675033568,0.0,160.53843688964844,169.0,75706.90625,0.0,2696.766357421875,1.0,278.1499938964844,282.9493713378906,300.1385498046875,305.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511981964111328,1.0,0.0,0.0,3.770219326019287,3.770244598388672,9.484763836553612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.95703125,0.0,1670.76953125,1895.4371337890625,0.0,2946.494873046875,0.932190477848053,1.0,0.0,3.0,1.0,0.0
17763300,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8183860182762146,0.3432160317897796,0.311279296875,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9709051251411438,0.5683300495147705,0.5388860702514648,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.939097821712494,0.5173189043998718,0.3625299036502838,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8894861340522766,0.4453396797180176,0.4236478209495544,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.711376965045929,0.2218411713838577,1.01278817653656,284.9494323730469,284.95001220703125,303.203857421875,297.1220703125,301.5089416503906,297.250732421875,284.9494323730469,1.0,0.5987517237663269,0.5086380839347839,0.5086380839347839,1.0,1.0,-3.1810224056243896,1.2021297216415403,1.978892683982849,0.4838682413101196,0.9290869235992432,0.9290869235992432,0.0,162.082275390625,169.0,75688.8828125,0.0,2711.778564453125,1.0,278.1499938964844,282.948486328125,300.1266784667969,305.0551452636719,293.1499938964844,293.1499938964844,278.1499938964844,35987.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516988158226013,1.0,0.0,0.0,3.769984483718872,3.7700095176696777,9.483582061875496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.0361328125,0.0,1670.70068359375,1895.4371337890625,0.0,2951.184814453125,0.9321557879447936,1.0,0.0,3.0,1.0,0.0
17763360,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8166786432266235,0.3433872163295746,0.3114861845970154,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9689581990242004,0.5689009428024292,0.5394816398620605,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9372777342796326,0.5184224843978882,0.3633380830287933,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8875904083251953,0.4457516372203827,0.4240917861461639,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7097691297531128,0.2219261676073074,1.013438105583191,284.9490966796875,284.95001220703125,303.1890563964844,297.1087951660156,301.4991149902344,297.2490234375,284.9490966796875,1.0,0.6000513434410095,0.5076879858970642,0.5076879858970642,1.0,1.0,-3.184274435043335,1.2016631364822388,1.982611298561096,0.4826532900333404,0.928549349308014,0.928549349308014,0.0,163.62408447265625,172.0,75664.3828125,0.0,2726.70947265625,1.0,278.1499938964844,282.9477844238281,300.1135559082031,305.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,36012.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522157669067383,1.0,0.0,0.0,3.769319772720337,3.769344806671143,9.480237963543914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6318359375,0.0,1670.107666015625,1895.4371337890625,0.0,2956.028564453125,0.9320233464241028,1.0,0.0,3.0,1.0,0.0
17763420,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8133096098899841,0.3437225222587585,0.3118927776813507,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9650615453720092,0.5700001120567322,0.5406343936920166,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.933704674243927,0.5205869078636169,0.3649277687072754,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8839005827903748,0.4465644061565399,0.4249685406684875,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7065516114234924,0.222086951136589,1.014696717262268,284.948486328125,284.95001220703125,303.1541748046875,297.07861328125,301.4774169921875,297.2455139160156,284.948486328125,1.0,0.6026224493980408,0.50578773021698,0.50578773021698,1.0,1.0,-3.1906280517578125,1.2006380558013916,1.9899901151657104,0.4801750779151916,0.9272034764289856,0.9272034764289856,0.0,166.70379638671875,175.0,75595.4453125,0.0,2756.331787109375,1.0,278.1499938964844,282.9466247558594,300.0837097167969,305.0079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36058.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532963395118713,1.0,0.0,0.0,3.766763210296631,3.766788482666016,9.467382824368542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.396484375,0.0,1667.4466552734375,1895.4371337890625,0.0,2966.154052734375,0.9314802289009094,1.0,0.0,3.0,1.0,0.0
17763480,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8133096098899841,0.3437225222587585,0.3118927776813507,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9650615453720092,0.5700001120567322,0.5406343936920166,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.933704674243927,0.5205869078636169,0.3649277687072754,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8839005827903748,0.4465644061565399,0.4249685406684875,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7065516114234924,0.222086951136589,1.014696717262268,284.948486328125,284.95001220703125,303.1541748046875,297.07861328125,301.4774169921875,297.2455139160156,284.948486328125,1.0,0.6026224493980408,0.50578773021698,0.50578773021698,1.0,1.0,-3.1906280517578125,1.2006380558013916,1.9899901151657104,0.4801750779151916,0.9272034764289856,0.9272034764289856,0.0,166.70379638671875,175.0,75595.4453125,0.0,2756.331787109375,1.0,278.1499938964844,282.9466247558594,300.0837097167969,305.0079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36058.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532963395118713,1.0,0.0,0.0,3.766763210296631,3.766788482666016,9.467382824368542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.396484375,0.0,1667.4466552734375,1895.4371337890625,0.0,2966.154052734375,0.9314802289009094,1.0,0.0,3.0,1.0,0.0
17763540,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8099867105484009,0.3440642952919006,0.3123018443584442,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9611472487449646,0.5710225701332092,0.5417203307151794,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9301818609237672,0.5226394534111023,0.3664498925209045,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8803412914276123,0.447377473115921,0.42584228515625,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7033970355987549,0.2222350388765335,1.0159002542495728,284.9479064941406,284.95001220703125,303.1128845214844,297.04400634765625,301.4530334472656,297.2416381835937,284.9479064941406,1.0,0.6051552891731262,0.5038875341415405,0.5038875341415405,1.0,1.0,-3.196753740310669,1.1994727849960327,1.997280836105347,0.4776212275028229,0.925483226776123,0.925483226776123,0.0,169.78282165527344,178.0,75500.3359375,0.0,2785.5966796875,1.0,278.1499938964844,282.94586181640625,300.0494079589844,304.9684143066406,293.1499938964844,293.1499938964844,278.1499938964844,36102.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544236421585083,1.0,0.0,0.0,3.762598037719727,3.7626233100891113,9.446457056583312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.4375,0.0,1662.875,1895.4371337890625,0.0,2976.719970703125,0.9305741786956788,1.0,0.0,3.0,1.0,0.0
