time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8099867105484009,0.3440642952919006,0.3123018443584442,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9611472487449646,0.5710225701332092,0.5417203307151794,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9301818609237672,0.5226394534111023,0.3664498925209045,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8803412914276123,0.447377473115921,0.42584228515625,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7033970355987549,0.2222350388765335,1.0159002542495728,284.9479064941406,284.95001220703125,303.1128845214844,297.04400634765625,301.4530334472656,297.2416381835937,284.9479064941406,1.0,0.6051552891731262,0.5038875341415405,0.5038875341415405,1.0,1.0,-3.196753740310669,1.1994727849960327,1.997280836105347,0.4776212275028229,0.925483226776123,0.925483226776123,0.0,169.78282165527344,178.0,75500.3359375,0.0,2785.5966796875,1.0,278.1499938964844,282.94586181640625,300.0494079589844,304.9684143066406,293.1499938964844,293.1499938964844,278.1499938964844,36102.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544236421585083,1.0,0.0,0.0,3.762598037719727,3.7626233100891113,9.446457056583312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.4375,0.0,1662.875,1895.4371337890625,0.0,2976.719970703125,0.9305741786956788,1.0,0.0,3.0,1.0,0.0
17763660,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8066883087158203,0.3444046080112457,0.3127117753028869,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9572204351425172,0.5719747543334961,0.5427389144897461,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9267162680625916,0.524604320526123,0.3679067492485046,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8769068121910095,0.4481848180294037,0.4267125129699707,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7003148794174194,0.2223706245422363,1.017048954963684,284.9474182128906,284.95001220703125,303.0658874511719,297.0055236816406,301.42657470703125,297.23760986328125,284.9474182128906,1.0,0.6076498031616211,0.502021312713623,0.502021312713623,1.0,1.0,-3.2026500701904297,1.198232650756836,2.0044174194335938,0.4750557243824005,0.923494517803192,0.923494517803192,0.0,172.86085510253906,181.0,75383.140625,0.0,2814.492431640625,1.0,278.1499938964844,282.94549560546875,300.0111999511719,304.9232177734375,293.1499938964844,293.1499938964844,278.1499938964844,36141.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555903434753418,1.0,0.0,0.0,3.757001876831055,3.75702714920044,9.41837811296864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.658203125,0.0,1656.5927734375,1895.4371337890625,0.0,2987.65625,0.929344356060028,1.0,0.0,3.0,1.0,0.0
17763720,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8066883087158203,0.3444046080112457,0.3127117753028869,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9572204351425172,0.5719747543334961,0.5427389144897461,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9267162680625916,0.524604320526123,0.3679067492485046,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8769068121910095,0.4481848180294037,0.4267125129699707,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7003148794174194,0.2223706245422363,1.017048954963684,284.9474182128906,284.95001220703125,303.0658874511719,297.0055236816406,301.42657470703125,297.23760986328125,284.9474182128906,1.0,0.6076498031616211,0.502021312713623,0.502021312713623,1.0,1.0,-3.2026500701904297,1.198232650756836,2.0044174194335938,0.4750557243824005,0.923494517803192,0.923494517803192,0.0,172.86085510253906,181.0,75383.140625,0.0,2814.492431640625,1.0,278.1499938964844,282.94549560546875,300.0111999511719,304.9232177734375,293.1499938964844,293.1499938964844,278.1499938964844,36141.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555903434753418,1.0,0.0,0.0,3.757001876831055,3.75702714920044,9.41837811296864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.658203125,0.0,1656.5927734375,1895.4371337890625,0.0,2987.65625,0.929344356060028,1.0,0.0,3.0,1.0,0.0
17763780,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.803410530090332,0.3447282016277313,0.3131097257137298,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9532992243766784,0.5728662014007568,0.5436974763870239,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9233444929122924,0.5265195965766907,0.3693225681781769,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8735896944999695,0.4489717781543731,0.4275664687156677,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6973083019256592,0.2224937230348587,1.0181410312652588,284.947021484375,284.95001220703125,303.0138854980469,296.96356201171875,301.39813232421875,297.233642578125,284.947021484375,1.0,0.6101052761077881,0.5001551508903503,0.5001551508903503,1.0,1.0,-3.208324670791626,1.19685959815979,2.011465072631836,0.4724193215370178,0.921254813671112,0.921254813671112,0.0,175.93324279785156,184.0,75244.3359375,0.0,2842.999267578125,1.0,278.1499938964844,282.9455261230469,299.9691772460937,304.87261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36175.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567593097686768,1.0,0.0,0.0,3.750046730041504,3.7500717639923096,9.38353878154885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.251953125,0.0,1648.6962890625,1895.4371337890625,0.0,2998.615234375,0.9278067350387572,1.0,0.0,3.0,1.0,0.0
17763840,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.803410530090332,0.3447282016277313,0.3131097257137298,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9532992243766784,0.5728662014007568,0.5436974763870239,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9233444929122924,0.5265195965766907,0.3693225681781769,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8735896944999695,0.4489717781543731,0.4275664687156677,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6973083019256592,0.2224937230348587,1.0181410312652588,284.947021484375,284.95001220703125,303.0138854980469,296.96356201171875,301.39813232421875,297.233642578125,284.947021484375,1.0,0.6101052761077881,0.5001551508903503,0.5001551508903503,1.0,1.0,-3.208324670791626,1.19685959815979,2.011465072631836,0.4724193215370178,0.921254813671112,0.921254813671112,0.0,175.93324279785156,184.0,75244.3359375,0.0,2842.999267578125,1.0,278.1499938964844,282.9455261230469,299.9691772460937,304.87261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36175.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567593097686768,1.0,0.0,0.0,3.750046730041504,3.7500717639923096,9.38353878154885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.251953125,0.0,1648.6962890625,1895.4371337890625,0.0,2998.615234375,0.9278067350387572,1.0,0.0,3.0,1.0,0.0
17763900,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8017992973327637,0.344883531332016,0.3133034706115722,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9513455629348756,0.5732959508895874,0.544161319732666,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9217005968093872,0.5274672508239746,0.3700225949287414,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8719717860221863,0.4493576288223266,0.4279868602752685,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6958329677581787,0.2225518673658371,1.0186718702316284,284.94683837890625,284.95001220703125,302.9862670898437,296.94146728515625,301.3834533691406,297.231689453125,284.9468688964844,1.0,0.6113218069076538,0.499222069978714,0.499222069978714,1.0,1.0,-3.2111003398895264,1.1961315870285034,2.0149688720703125,0.471076637506485,0.920080065727234,0.920080065727234,0.0,177.46913146972656,184.0,75169.5546875,0.0,2857.16064453125,1.0,278.1499938964844,282.9456481933594,299.9472351074219,304.845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36190.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573705554008484,1.0,0.0,0.0,3.746222257614136,3.7462470531463614,9.364408128931244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.9248046875,0.0,1644.34130859375,1895.4371337890625,0.0,3004.346923828125,0.9269590377807616,1.0,0.0,3.0,1.0,0.0
17763960,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8002079725265503,0.345032662153244,0.3134918510913849,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.949396789073944,0.5737097263336182,0.5446105003356934,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9200876951217652,0.5284086465835571,0.3707175552845001,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.870380163192749,0.4497359991073608,0.4284005463123321,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6943771839141846,0.2226078361272812,1.019191861152649,284.9466857910156,284.95001220703125,302.9576416015625,296.9186706542969,301.368408203125,297.22979736328125,284.9467163085937,1.0,0.6125291585922241,0.4982987344264984,0.4982987344264984,1.0,1.0,-3.2138257026672363,1.1953905820846558,2.018435001373291,0.4697351157665252,0.9188665151596068,0.9188665151596068,0.0,179.0031280517578,187.0,75090.578125,0.0,2871.229248046875,1.0,278.1499938964844,282.9458312988281,299.92449951171875,304.8181457519531,293.1499938964844,293.1499938964844,278.1499938964844,36204.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579772114753723,1.0,0.0,0.0,3.74212908744812,3.742154121398926,9.343957003693504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.7060546875,0.0,1639.66943359375,1895.4371337890625,0.0,3010.035400390625,0.9260504841804504,1.0,0.0,3.0,1.0,0.0
17764020,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7970823645591736,0.3453152179718017,0.3138551414012909,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9455152153968812,0.5744913816452026,0.5454685091972351,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9169570803642272,0.5302796363830566,0.3720980882644653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8672720193862915,0.4504739344120025,0.4292108416557312,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.691524088382721,0.2227169871330261,1.0202159881591797,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,301.3376159667969,297.2261657714844,284.94647216796875,1.0,0.6149221658706665,0.4964520633220672,0.4964520633220672,1.0,1.0,-3.2191593647003174,1.1938316822052002,2.025327444076538,0.4670072495937347,0.9163554310798644,0.9163554310798644,0.0,182.0695343017578,190.0,74923.4453125,0.0,2899.18310546875,1.0,278.1499938964844,282.9463806152344,299.8773498535156,304.7601623535156,293.1499938964844,293.1499938964844,278.1499938964844,36228.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592163324356079,1.0,0.0,0.0,3.7333574295043945,3.733382225036621,9.300202918893774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.3935546875,0.0,1629.6527099609375,1895.4371337890625,0.0,3021.655517578125,0.92410010099411,1.0,0.0,3.0,1.0,0.0
17764080,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7970823645591736,0.3453152179718017,0.3138551414012909,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9455152153968812,0.5744913816452026,0.5454685091972351,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9169570803642272,0.5302796363830566,0.3720980882644653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8672720193862915,0.4504739344120025,0.4292108416557312,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.691524088382721,0.2227169871330261,1.0202159881591797,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,301.3376159667969,297.2261657714844,284.94647216796875,1.0,0.6149221658706665,0.4964520633220672,0.4964520633220672,1.0,1.0,-3.2191593647003174,1.1938316822052002,2.025327444076538,0.4670072495937347,0.9163554310798644,0.9163554310798644,0.0,182.0695343017578,190.0,74923.4453125,0.0,2899.18310546875,1.0,278.1499938964844,282.9463806152344,299.8773498535156,304.7601623535156,293.1499938964844,293.1499938964844,278.1499938964844,36228.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592163324356079,1.0,0.0,0.0,3.7333574295043945,3.733382225036621,9.300202918893774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.3935546875,0.0,1629.6527099609375,1895.4371337890625,0.0,3021.655517578125,0.92410010099411,1.0,0.0,3.0,1.0,0.0
17764140,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.794029951095581,0.3455708920955658,0.3141947984695434,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9416558146476746,0.5751989483833313,0.546257495880127,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9139649271965028,0.5321415066719055,0.3734704554080963,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8642590641975403,0.4511792957782745,0.429991066455841,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.688751757144928,0.2228228896856308,1.0212233066558838,284.9462585449219,284.95001220703125,302.83526611328125,296.8219299316406,301.3058776855469,297.22283935546875,284.9462585449219,1.0,0.6172825694084167,0.4946053922176361,0.4946053922176361,1.0,1.0,-3.2243173122406006,1.192159652709961,2.03215765953064,0.4642144441604614,0.9137240648269652,0.9137240648269652,0.0,185.1295166015625,193.0,74742.640625,0.0,2926.820068359375,1.0,278.1499938964844,282.9471435546875,299.827880859375,304.69879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36249.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604379296302795,1.0,0.0,0.0,3.7237489223480233,3.72377347946167,9.252392487724136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.3623046875,0.0,1618.6812744140625,1895.4371337890625,0.0,3033.1123046875,0.9219606518745422,1.0,0.0,3.0,1.0,0.0
17764200,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.794029951095581,0.3455708920955658,0.3141947984695434,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9416558146476746,0.5751989483833313,0.546257495880127,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9139649271965028,0.5321415066719055,0.3734704554080963,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8642590641975403,0.4511792957782745,0.429991066455841,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.688751757144928,0.2228228896856308,1.0212233066558838,284.9462585449219,284.95001220703125,302.83526611328125,296.8219299316406,301.3058776855469,297.22283935546875,284.9462585449219,1.0,0.6172825694084167,0.4946053922176361,0.4946053922176361,1.0,1.0,-3.2243173122406006,1.192159652709961,2.03215765953064,0.4642144441604614,0.9137240648269652,0.9137240648269652,0.0,185.1295166015625,193.0,74742.640625,0.0,2926.820068359375,1.0,278.1499938964844,282.9471435546875,299.827880859375,304.69879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36249.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604379296302795,1.0,0.0,0.0,3.7237489223480233,3.72377347946167,9.252392487724136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.3623046875,0.0,1618.6812744140625,1895.4371337890625,0.0,3033.1123046875,0.9219606518745422,1.0,0.0,3.0,1.0,0.0
17764260,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7910471558570862,0.3458043932914734,0.3145149946212768,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9378337860107422,0.5758591294288635,0.5469999313354492,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.911113440990448,0.5340030789375305,0.3748414218425751,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.861335039138794,0.4518576264381408,0.4307464063167572,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6860535144805908,0.2229243367910385,1.0222132205963137,284.94610595703125,284.95001220703125,302.7705993652344,296.7710266113281,301.2738647460937,297.21978759765625,284.9461364746094,1.0,0.6196177005767822,0.4927939772605896,0.4927939772605896,1.0,1.0,-3.2293412685394287,1.190462589263916,2.0388786792755127,0.4614321589469909,0.9110575914382936,0.9110575914382936,0.0,188.1886138916016,196.0,74553.96875,0.0,2954.2548828125,1.0,278.1499938964844,282.94805908203125,299.7771301269531,304.63543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36266.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861677885055542,1.0,0.0,0.0,3.713636636734009,3.713661193847656,9.20220884381706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.8955078125,0.0,1607.1549072265625,1895.4371337890625,0.0,3044.7421875,0.9197059273719788,1.0,0.0,3.0,1.0,0.0
17764320,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7910471558570862,0.3458043932914734,0.3145149946212768,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9378337860107422,0.5758591294288635,0.5469999313354492,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.911113440990448,0.5340030789375305,0.3748414218425751,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.861335039138794,0.4518576264381408,0.4307464063167572,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6860535144805908,0.2229243367910385,1.0222132205963137,284.94610595703125,284.95001220703125,302.7705993652344,296.7710266113281,301.2738647460937,297.21978759765625,284.9461364746094,1.0,0.6196177005767822,0.4927939772605896,0.4927939772605896,1.0,1.0,-3.2293412685394287,1.190462589263916,2.0388786792755127,0.4614321589469909,0.9110575914382936,0.9110575914382936,0.0,188.1886138916016,196.0,74553.96875,0.0,2954.2548828125,1.0,278.1499938964844,282.94805908203125,299.7771301269531,304.63543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36266.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861677885055542,1.0,0.0,0.0,3.713636636734009,3.713661193847656,9.20220884381706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.8955078125,0.0,1607.1549072265625,1895.4371337890625,0.0,3044.7421875,0.9197059273719788,1.0,0.0,3.0,1.0,0.0
17764380,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7881298065185547,0.3460081815719604,0.3148089349269867,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.934058666229248,0.5764667391777039,0.5476911664009094,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9084141850471495,0.535873532295227,0.3762170672416687,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8584937453269958,0.4524996876716614,0.4314680099487304,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6834275722503662,0.2230184525251388,1.0231722593307495,284.9460144042969,284.95001220703125,302.7045288085937,296.7191162109375,301.2415771484375,297.21710205078125,284.946044921875,1.0,0.6219227910041809,0.4909825325012207,0.4909825325012207,1.0,1.0,-3.2342023849487305,1.18866229057312,2.0455400943756104,0.4585898518562317,0.9083296060562134,0.9083296060562134,0.0,191.2421417236328,199.0,74355.5546875,0.0,2981.392822265625,1.0,278.1499938964844,282.9490661621094,299.7251281738281,304.570068359375,293.1499938964844,293.1499938964844,278.1499938964844,36280.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628861904144287,1.0,0.0,0.0,3.702963352203369,3.7029879093170166,9.14938937057741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.744140625,0.0,1595.0205078125,1895.4371337890625,0.0,3056.07666015625,0.9173249006271362,1.0,0.0,3.0,1.0,0.0
17764440,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7881298065185547,0.3460081815719604,0.3148089349269867,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.934058666229248,0.5764667391777039,0.5476911664009094,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9084141850471495,0.535873532295227,0.3762170672416687,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8584937453269958,0.4524996876716614,0.4314680099487304,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6834275722503662,0.2230184525251388,1.0231722593307495,284.9460144042969,284.95001220703125,302.7045288085937,296.7191162109375,301.2415771484375,297.21710205078125,284.946044921875,1.0,0.6219227910041809,0.4909825325012207,0.4909825325012207,1.0,1.0,-3.2342023849487305,1.18866229057312,2.0455400943756104,0.4585898518562317,0.9083296060562134,0.9083296060562134,0.0,191.2421417236328,199.0,74355.5546875,0.0,2981.392822265625,1.0,278.1499938964844,282.9490661621094,299.7251281738281,304.570068359375,293.1499938964844,293.1499938964844,278.1499938964844,36280.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628861904144287,1.0,0.0,0.0,3.702963352203369,3.7029879093170166,9.14938937057741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.744140625,0.0,1595.0205078125,1895.4371337890625,0.0,3056.07666015625,0.9173249006271362,1.0,0.0,3.0,1.0,0.0
17764500,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7866941094398499,0.3461005091667175,0.3149475157260895,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9321913123130798,0.576755166053772,0.5480222105979919,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9071205854415894,0.5368139147758484,0.3769080936908722,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8571017384529114,0.4528090357780456,0.4318180382251739,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6821394562721252,0.2230630815029144,1.0236414670944214,284.94598388671875,284.95001220703125,302.6712341308594,296.69293212890625,301.2254638671875,297.21588134765625,284.94598388671875,1.0,0.6230660676956177,0.4900768399238586,0.4900768399238586,1.0,1.0,-3.2365822792053223,1.1877270936965942,2.0488550662994385,0.4571463465690613,0.9069584012031556,0.9069584012031556,0.0,192.7690277099609,199.0,74254.1015625,0.0,2994.885986328125,1.0,278.1499938964844,282.9495849609375,299.6989440917969,304.5369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36285.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634867072105408,1.0,0.0,0.0,3.6974937915802,3.697518348693848,9.122381356974074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.3505859375,0.0,1588.81982421875,1895.4371337890625,0.0,3061.70947265625,0.9161038994789124,1.0,0.0,3.0,1.0,0.0
17764560,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7852749228477478,0.3461875915527344,0.315081387758255,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9303408861160278,0.5770353078842163,0.5483452677726746,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9058651328086852,0.5377577543258667,0.37760129570961,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8557296991348267,0.4531118869781494,0.4321620166301727,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6808684468269348,0.2231063544750213,1.0241048336029053,284.9459533691406,284.95001220703125,302.6378479003906,296.6666564941406,301.2094421386719,297.2147216796875,284.94598388671875,1.0,0.6242042779922485,0.489201545715332,0.489201545715332,1.0,1.0,-3.238935708999634,1.1868317127227783,2.0521039962768555,0.4557496309280395,0.9056068062782288,0.9056068062782288,0.0,194.29571533203125,202.0,74152.3515625,0.0,3008.33935546875,1.0,278.1499938964844,282.9501647949219,299.6726379394531,304.5037536621094,293.1499938964844,293.1499938964844,278.1499938964844,36290.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640815019607544,1.0,0.0,0.0,3.691986560821533,3.6920108795166016,9.095226118915888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.9453125,0.0,1582.58349609375,1895.4371337890625,0.0,3067.2890625,0.9148740172386168,1.0,0.0,3.0,1.0,0.0
17764620,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7824801206588745,0.3463366627693176,0.3153269588947296,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9266901016235352,0.5775582790374756,0.5489561557769775,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9034767746925354,0.5396662354469299,0.3790009021759033,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8530386090278625,0.45368692278862,0.4328213632106781,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6783761978149414,0.2231865972280502,1.0250036716461182,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,301.17779541015625,297.212646484375,284.94598388671875,1.0,0.6264588236808777,0.4874509572982788,0.4874509572982788,1.0,1.0,-3.2435238361358643,1.184973120689392,2.0585505962371826,0.452918529510498,0.9029298424720764,0.9029298424720764,0.0,197.3447113037109,205.0,73945.9375,0.0,3035.021484375,1.0,278.1499938964844,282.9513244628906,299.6200561523437,304.4369506835937,293.1499938964844,293.1499938964844,278.1499938964844,36296.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652377724647522,1.0,0.0,0.0,3.6808149814605713,3.6808395385742174,9.040267627824504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.89453125,0.0,1569.9598388671875,1895.4371337890625,0.0,3078.13623046875,0.9123783707618712,1.0,0.0,3.0,1.0,0.0
17764680,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7824801206588745,0.3463366627693176,0.3153269588947296,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9266901016235352,0.5775582790374756,0.5489561557769775,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9034767746925354,0.5396662354469299,0.3790009021759033,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8530386090278625,0.45368692278862,0.4328213632106781,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6783761978149414,0.2231865972280502,1.0250036716461182,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,301.17779541015625,297.212646484375,284.94598388671875,1.0,0.6264588236808777,0.4874509572982788,0.4874509572982788,1.0,1.0,-3.2435238361358643,1.184973120689392,2.0585505962371826,0.452918529510498,0.9029298424720764,0.9029298424720764,0.0,197.3447113037109,205.0,73945.9375,0.0,3035.021484375,1.0,278.1499938964844,282.9513244628906,299.6200561523437,304.4369506835937,293.1499938964844,293.1499938964844,278.1499938964844,36296.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652377724647522,1.0,0.0,0.0,3.6808149814605713,3.6808395385742174,9.040267627824504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.89453125,0.0,1569.9598388671875,1895.4371337890625,0.0,3078.13623046875,0.9123783707618712,1.0,0.0,3.0,1.0,0.0
17764740,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7797447443008423,0.3464629650115967,0.3155525624752044,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9231168031692504,0.5780482888221741,0.5495363473892212,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9012245535850524,0.5415970087051392,0.3804151713848114,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.85041743516922,0.4542341530323028,0.4334550201892853,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6759472489356995,0.2232613265514373,1.0258787870407104,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,301.1465759277344,297.2108154296875,284.9460144042969,1.0,0.6286934614181519,0.4857003688812256,0.4857003688812256,1.0,1.0,-3.2480063438415527,1.18303644657135,2.064969778060913,0.4500354826450348,0.90028315782547,0.90028315782547,0.0,200.39488220214844,208.0,73737.8125,0.0,3061.557861328125,1.0,278.1499938964844,282.9525146484375,299.5677185058594,304.3702087402344,293.1499938964844,293.1499938964844,278.1499938964844,36300.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663454055786133,1.0,0.0,0.0,3.6695523262023926,3.669576644897461,8.985028898678138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.927734375,0.0,1557.292236328125,1895.4371337890625,0.0,3088.527099609375,0.9098607301712036,1.0,0.0,3.0,1.0,0.0
17764800,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7797447443008423,0.3464629650115967,0.3155525624752044,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9231168031692504,0.5780482888221741,0.5495363473892212,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9012245535850524,0.5415970087051392,0.3804151713848114,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.85041743516922,0.4542341530323028,0.4334550201892853,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6759472489356995,0.2232613265514373,1.0258787870407104,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,301.1465759277344,297.2108154296875,284.9460144042969,1.0,0.6286934614181519,0.4857003688812256,0.4857003688812256,1.0,1.0,-3.2480063438415527,1.18303644657135,2.064969778060913,0.4500354826450348,0.90028315782547,0.90028315782547,0.0,200.39488220214844,208.0,73737.8125,0.0,3061.557861328125,1.0,278.1499938964844,282.9525146484375,299.5677185058594,304.3702087402344,293.1499938964844,293.1499938964844,278.1499938964844,36300.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663454055786133,1.0,0.0,0.0,3.6695523262023926,3.669576644897461,8.985028898678138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.927734375,0.0,1557.292236328125,1895.4371337890625,0.0,3088.527099609375,0.9098607301712036,1.0,0.0,3.0,1.0,0.0
17764860,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7770625352859497,0.3465454280376434,0.3157408833503723,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9196441769599916,0.5785110592842102,0.5500874519348145,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8991059064865112,0.5436334609985352,0.381892442703247,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8478596806526184,0.4547300040721893,0.4340425133705139,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6735869646072388,0.2233294993638992,1.0267226696014404,284.9460754394531,284.95001220703125,302.44110107421875,296.5108337402344,301.116455078125,297.2095642089844,284.94610595703125,1.0,0.6309060454368591,0.4839265644550323,0.4839265644550323,1.0,1.0,-3.252394199371338,1.1809773445129397,2.0714168548583984,0.447054386138916,0.8977392911911011,0.8977392911911011,0.0,203.4365692138672,211.0,73530.5234375,0.0,3087.91064453125,1.0,278.1499938964844,282.95367431640625,299.5164489746094,304.30438232421875,293.1499938964844,293.1499938964844,278.45001220703125,36300.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674041628837585,1.0,0.0,0.0,3.6583564281463614,3.658380508422852,8.930285275710048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.515625,0.0,1544.738037109375,1895.4371337890625,0.0,3098.459228515625,0.9073571562767028,1.0,0.0,3.0,1.0,0.0
17764920,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7770625352859497,0.3465454280376434,0.3157408833503723,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9196441769599916,0.5785110592842102,0.5500874519348145,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8991059064865112,0.5436334609985352,0.381892442703247,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8478596806526184,0.4547300040721893,0.4340425133705139,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6735869646072388,0.2233294993638992,1.0267226696014404,284.9460754394531,284.95001220703125,302.44110107421875,296.5108337402344,301.116455078125,297.2095642089844,284.94610595703125,1.0,0.6309060454368591,0.4839265644550323,0.4839265644550323,1.0,1.0,-3.252394199371338,1.1809773445129397,2.0714168548583984,0.447054386138916,0.8977392911911011,0.8977392911911011,0.0,203.4365692138672,211.0,73530.5234375,0.0,3087.91064453125,1.0,278.1499938964844,282.95367431640625,299.5164489746094,304.30438232421875,293.1499938964844,293.1499938964844,278.45001220703125,36300.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674041628837585,1.0,0.0,0.0,3.6583564281463614,3.658380508422852,8.930285275710048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.515625,0.0,1544.738037109375,1895.4371337890625,0.0,3098.459228515625,0.9073571562767028,1.0,0.0,3.0,1.0,0.0
17764980,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7751907110214233,0.3471616506576538,0.316269189119339,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9171493649482728,0.5795738101005554,0.5510368347167969,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.897846519947052,0.5463021397590637,0.3836922645568847,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8460444808006287,0.4557099640369415,0.4349460005760193,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6718851327896118,0.2236722111701965,1.0283647775650024,285.01983642578125,284.95001220703125,302.3790283203125,296.4610900878906,301.09051513671875,297.21368408203125,285.0172424316406,1.0,0.6332604289054871,0.4821527600288391,0.4821527600288391,1.0,1.0,-3.259389877319336,1.1799269914627075,2.079463005065918,0.4444449543952942,0.991551399230957,0.991551399230957,0.0,206.1159210205078,214.0,72960.1640625,0.0,3117.987060546875,1.0,278.4432373046875,283.044921875,299.4559936523437,304.1585998535156,293.1499938964844,293.1499938964844,278.1499938964844,32787.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638672828674316,1.0,0.0,0.0,3.792495727539064,3.792520761489868,9.597176813258557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.03125,0.0,1672.5784912109375,1895.4371337890625,0.0,3065.27978515625,0.9348398447036744,1.0,0.0,3.0,1.0,0.0
17765040,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7751907110214233,0.3471616506576538,0.316269189119339,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9171493649482728,0.5795738101005554,0.5510368347167969,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.897846519947052,0.5463021397590637,0.3836922645568847,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8460444808006287,0.4557099640369415,0.4349460005760193,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6718851327896118,0.2236722111701965,1.0283647775650024,285.01983642578125,284.95001220703125,302.3790283203125,296.4610900878906,301.09051513671875,297.21368408203125,285.0172424316406,1.0,0.6332604289054871,0.4821527600288391,0.4821527600288391,1.0,1.0,-3.259389877319336,1.1799269914627075,2.079463005065918,0.4444449543952942,0.991551399230957,0.991551399230957,0.0,206.1159210205078,214.0,72960.1640625,0.0,3117.987060546875,1.0,278.4432373046875,283.044921875,299.4559936523437,304.1585998535156,293.1499938964844,293.1499938964844,278.1499938964844,32787.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638672828674316,1.0,0.0,0.0,3.792495727539064,3.792520761489868,9.597176813258557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.03125,0.0,1672.5784912109375,1895.4371337890625,0.0,3065.27978515625,0.9348398447036744,1.0,0.0,3.0,1.0,0.0
17765100,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7739570140838623,0.34695565700531,0.3164108395576477,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9155706763267516,0.5795676708221436,0.5513936281204224,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8969168663024902,0.5471022725105286,0.3845134079456329,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448752164840698,0.4557605385780334,0.4352999925613403,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6708333492279053,0.2236381024122238,1.0290796756744385,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,301.0750732421875,297.211181640625,284.86944580078125,1.0,0.6344457268714905,0.4812658429145813,0.4812658429145813,1.0,1.0,-3.2622694969177246,1.179129123687744,2.0831403732299805,0.4431217014789581,0.8927455544471741,0.8927455544471741,0.0,207.6620941162109,214.0,73882.3671875,0.0,3132.863037109375,1.0,278.1944580078125,282.88232421875,299.4745483398437,304.3622436523437,293.1499938964844,293.1499938964844,278.1499938964844,36816.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700560331344604,1.0,0.0,0.0,3.772263288497925,3.7722887992858887,9.495050790064852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.6201171875,0.0,1679.81103515625,1895.4371337890625,0.0,3123.336181640625,0.931214153766632,1.0,0.0,3.0,1.0,0.0
17765160,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7719327211380005,0.3465769290924072,0.3161551654338836,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9130990505218506,0.5793553590774536,0.5512926578521729,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.895182728767395,0.5477742552757263,0.3850190639495849,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8429988026618958,0.455625832080841,0.4352770447731018,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6691561937332153,0.2234858870506286,1.028881311416626,284.8950500488281,284.95001220703125,302.3199157714844,296.4132080078125,301.05859375,297.2066650390625,284.8967590332031,1.0,0.6354661583900452,0.4803875386714935,0.4803875386714935,1.0,1.0,-3.2621853351593018,1.1771633625030518,2.08502197265625,0.4412429332733154,0.8840795755386353,0.8840795755386353,0.0,209.5954132080078,217.0,73489.4140625,0.0,3143.453369140625,1.0,278.15679931640625,282.9073486328125,299.4364929199219,304.2559814453125,293.1499938964844,293.1499938964844,278.45001220703125,38412.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718637824058533,1.0,0.0,0.0,3.695782423019409,3.695807218551636,9.11393783553649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.369140625,0.0,1602.9832763671875,1895.4371337890625,0.0,3140.29345703125,0.9174363017082214,1.0,0.0,3.0,1.0,0.0
17765220,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7695898413658142,0.3469354212284088,0.3163254857063293,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9101780652999878,0.580141007900238,0.5518419742584229,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.893610954284668,0.5504879951477051,0.3867383301258087,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8407641053199768,0.4563081562519073,0.4357902109622955,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6670911908149719,0.2236775755882263,1.029627799987793,284.9952392578125,284.95001220703125,302.2645263671875,296.3677062988281,301.0350341796875,297.21026611328125,284.9936218261719,1.0,0.6376089453697205,0.4786309003829956,0.4786309003829956,1.0,1.0,-3.2666239738464355,1.175060749053955,2.0915632247924805,0.4381040334701538,0.97122460603714,0.97122460603714,0.0,212.4908599853516,220.0,72698.78125,0.0,3169.32568359375,1.0,278.4434814453125,283.0240478515625,299.3590393066406,304.048583984375,293.1499938964844,293.1499938964844,278.1499938964844,33817.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670288920402527,1.0,0.0,0.0,3.7948639392852783,3.794888973236084,9.609166227164678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.3330078125,0.0,1683.4068603515625,1895.4371337890625,0.0,3094.93896484375,0.9360710978507996,1.0,0.0,3.0,1.0,0.0
17765280,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7695898413658142,0.3469354212284088,0.3163254857063293,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9101780652999878,0.580141007900238,0.5518419742584229,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.893610954284668,0.5504879951477051,0.3867383301258087,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8407641053199768,0.4563081562519073,0.4357902109622955,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6670911908149719,0.2236775755882263,1.029627799987793,284.9952392578125,284.95001220703125,302.2645263671875,296.3677062988281,301.0350341796875,297.21026611328125,284.9936218261719,1.0,0.6376089453697205,0.4786309003829956,0.4786309003829956,1.0,1.0,-3.2666239738464355,1.175060749053955,2.0915632247924805,0.4381040334701538,0.97122460603714,0.97122460603714,0.0,212.4908599853516,220.0,72698.78125,0.0,3169.32568359375,1.0,278.4434814453125,283.0240478515625,299.3590393066406,304.048583984375,293.1499938964844,293.1499938964844,278.1499938964844,33817.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670288920402527,1.0,0.0,0.0,3.7948639392852783,3.794888973236084,9.609166227164678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.3330078125,0.0,1683.4068603515625,1895.4371337890625,0.0,3094.93896484375,0.9360710978507996,1.0,0.0,3.0,1.0,0.0
17765340,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7666389346122742,0.3464083969593048,0.3161962628364563,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9066430330276488,0.5799582004547119,0.552063524723053,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8913863897323608,0.5522218346595764,0.3882119655609131,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8380004167556763,0.4562201201915741,0.4360516667366028,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.66461181640625,0.2235002517700195,1.0299925804138184,284.8980712890625,284.95001220703125,302.2135314941406,296.3251037597656,301.0072326660156,297.20489501953125,284.8995666503906,1.0,0.6397039294242859,0.4768742620944977,0.4768742620944977,1.0,1.0,-3.269268035888672,1.1721932888031006,2.0970749855041504,0.4348127245903015,0.8758926391601562,0.8758926391601562,0.0,215.808837890625,223.0,73079.8671875,0.0,3193.6572265625,1.0,278.1567687988281,282.9120788574219,299.3427429199219,304.1317749023437,293.1499938964844,293.1499938964844,278.45001220703125,38823.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737898468971252,1.0,0.0,0.0,3.67184853553772,3.6718733310699454,8.996277074402315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.05859375,0.0,1578.86669921875,1895.4371337890625,0.0,3158.358154296875,0.9125791192054749,1.0,0.0,3.0,1.0,0.0
17765400,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7666389346122742,0.3464083969593048,0.3161962628364563,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9066430330276488,0.5799582004547119,0.552063524723053,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8913863897323608,0.5522218346595764,0.3882119655609131,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8380004167556763,0.4562201201915741,0.4360516667366028,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.66461181640625,0.2235002517700195,1.0299925804138184,284.8980712890625,284.95001220703125,302.2135314941406,296.3251037597656,301.0072326660156,297.20489501953125,284.8995666503906,1.0,0.6397039294242859,0.4768742620944977,0.4768742620944977,1.0,1.0,-3.269268035888672,1.1721932888031006,2.0970749855041504,0.4348127245903015,0.8758926391601562,0.8758926391601562,0.0,215.808837890625,223.0,73079.8671875,0.0,3193.6572265625,1.0,278.1567687988281,282.9120788574219,299.3427429199219,304.1317749023437,293.1499938964844,293.1499938964844,278.45001220703125,38823.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737898468971252,1.0,0.0,0.0,3.67184853553772,3.6718733310699454,8.996277074402315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.05859375,0.0,1578.86669921875,1895.4371337890625,0.0,3158.358154296875,0.9125791192054749,1.0,0.0,3.0,1.0,0.0
