time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7646338939666748,0.3468122482299804,0.3164266943931579,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9042305946350098,0.5807729959487915,0.5526594519615173,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8902443051338196,0.5551521182060242,0.3900994956493377,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8360728025436401,0.4569213390350342,0.436591625213623,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6628424525260925,0.2237311601638794,1.0309016704559326,284.9971618652344,284.95001220703125,302.16766357421875,296.2858581542969,300.9886169433594,297.2099914550781,284.9956359863281,1.0,0.6418247222900391,0.4752201735973358,0.4752201735973358,1.0,1.0,-3.274265766143799,1.1704643964767456,2.103801250457764,0.4319330155849457,0.9637351036071776,0.9637351036071776,0.0,218.5507659912109,226.0,72328.5625,0.0,3220.0244140625,1.0,278.4432983398437,283.0274658203125,299.2740783691406,303.935302734375,293.1499938964844,293.1499938964844,278.1499938964844,33837.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683295249938965,1.0,0.0,0.0,3.7724685668945312,3.772493362426758,9.496083634985552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.232421875,0.0,1657.012451171875,1895.4371337890625,0.0,3107.139892578125,0.9310393929481506,1.0,0.0,3.0,1.0,0.0
17765520,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7646338939666748,0.3468122482299804,0.3164266943931579,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9042305946350098,0.5807729959487915,0.5526594519615173,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8902443051338196,0.5551521182060242,0.3900994956493377,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8360728025436401,0.4569213390350342,0.436591625213623,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6628424525260925,0.2237311601638794,1.0309016704559326,284.9971618652344,284.95001220703125,302.16766357421875,296.2858581542969,300.9886169433594,297.2099914550781,284.9956359863281,1.0,0.6418247222900391,0.4752201735973358,0.4752201735973358,1.0,1.0,-3.274265766143799,1.1704643964767456,2.103801250457764,0.4319330155849457,0.9637351036071776,0.9637351036071776,0.0,218.5507659912109,226.0,72328.5625,0.0,3220.0244140625,1.0,278.4432983398437,283.0274658203125,299.2740783691406,303.935302734375,293.1499938964844,293.1499938964844,278.1499938964844,33837.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683295249938965,1.0,0.0,0.0,3.7724685668945312,3.772493362426758,9.496083634985552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.232421875,0.0,1657.012451171875,1895.4371337890625,0.0,3107.139892578125,0.9310393929481506,1.0,0.0,3.0,1.0,0.0
17765580,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7618815898895264,0.3462811112403869,0.3162959814071655,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9010838866233826,0.5805634260177612,0.5528601408004761,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8882913589477539,0.5570477247238159,0.3916859924793243,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8334923386573792,0.4568154513835907,0.4368380904197693,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6605640053749084,0.2235787957906723,1.0313764810562134,284.9028015136719,284.95001220703125,302.1276550292969,296.25048828125,300.9658508300781,297.2055358886719,284.90411376953125,1.0,0.6439130306243896,0.4735660851001739,0.4735660851001739,1.0,1.0,-3.2771332263946533,1.1678522825241089,2.109280824661255,0.4288551211357116,0.8729541897773743,0.8729541897773743,0.0,221.82546997070312,229.0,72742.328125,0.0,3244.702392578125,1.0,278.1569519042969,282.9172668457031,299.2666931152344,304.0295104980469,293.1499938964844,293.1499938964844,278.45001220703125,38715.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874836802482605,1.0,0.0,0.0,3.651298761367798,3.651323318481445,8.895862606550509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.28125,0.0,1554.9404296875,1895.4371337890625,0.0,3168.17626953125,0.907950758934021,1.0,0.0,3.0,1.0,0.0
17765640,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7618815898895264,0.3462811112403869,0.3162959814071655,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9010838866233826,0.5805634260177612,0.5528601408004761,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8882913589477539,0.5570477247238159,0.3916859924793243,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8334923386573792,0.4568154513835907,0.4368380904197693,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6605640053749084,0.2235787957906723,1.0313764810562134,284.9028015136719,284.95001220703125,302.1276550292969,296.25048828125,300.9658508300781,297.2055358886719,284.90411376953125,1.0,0.6439130306243896,0.4735660851001739,0.4735660851001739,1.0,1.0,-3.2771332263946533,1.1678522825241089,2.109280824661255,0.4288551211357116,0.8729541897773743,0.8729541897773743,0.0,221.82546997070312,229.0,72742.328125,0.0,3244.702392578125,1.0,278.1569519042969,282.9172668457031,299.2666931152344,304.0295104980469,293.1499938964844,293.1499938964844,278.45001220703125,38715.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874836802482605,1.0,0.0,0.0,3.651298761367798,3.651323318481445,8.895862606550509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.28125,0.0,1554.9404296875,1895.4371337890625,0.0,3168.17626953125,0.907950758934021,1.0,0.0,3.0,1.0,0.0
17765700,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7606284618377686,0.3464089035987854,0.3162472546100616,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8996403217315674,0.5808671116828918,0.5529538989067078,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8874800205230713,0.5585184097290039,0.3925357460975647,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8323025107383728,0.4570808410644531,0.4369467496871948,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6594979763031006,0.2236545383930206,1.0315011739730835,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,300.9581604003906,297.2076110839844,285.0187072753906,1.0,0.6449108123779297,0.472739040851593,0.472739040851593,1.0,1.0,-3.278483629226685,1.1665133237838743,2.1119704246521,0.4271784126758575,0.9529621601104736,0.9529621601104736,0.0,223.3554229736328,229.0,71910.3125,0.0,3256.28076171875,1.0,278.40216064453125,283.0466613769531,299.2094421386719,303.7960205078125,293.1499938964844,293.1499938964844,278.45001220703125,34305.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700284361839294,1.0,0.0,0.0,3.6966633796691895,3.696687698364258,9.118284083342588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.6328125,0.0,1572.86328125,1895.4371337890625,0.0,3123.077392578125,0.9162057042121888,1.0,0.0,3.0,1.0,0.0
17765760,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7599615454673767,0.3466371595859527,0.3164946138858795,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8988221287727356,0.5812994837760925,0.5533958077430725,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8873097896575928,0.5601088404655457,0.3936704099178314,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8316402435302734,0.4574598371982574,0.4373352229595184,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6589028835296631,0.2238138914108276,1.032332181930542,284.9989013671875,284.95001220703125,302.09423828125,296.219482421875,300.9520874023437,297.2110595703125,284.9974060058594,1.0,0.6460258364677429,0.4719166457653045,0.4719166457653045,1.0,1.0,-3.2821414470672607,1.166080117225647,2.116061449050904,0.4259402155876159,0.9605264663696288,0.9605264663696288,0.0,224.5728302001953,232.0,72046.1640625,0.0,3271.2578125,1.0,278.4430847167969,283.0295715332031,299.2064208984375,303.8450622558594,293.1499938964844,293.1499938964844,278.1499938964844,33725.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691476583480835,1.0,0.0,0.0,3.755915403366089,3.755940198898315,9.412931376573396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.77734375,0.0,1636.717529296875,1895.4371337890625,0.0,3114.81494140625,0.9273043274879456,1.0,0.0,3.0,1.0,0.0
17765820,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7573000192642212,0.346057653427124,0.3163193166255951,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8957594633102417,0.5810025930404663,0.5535150170326233,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8855197429656982,0.562134861946106,0.3953456282615661,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8291314244270325,0.4572901725769043,0.4375221729278564,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6567323803901672,0.2236587405204773,1.0328012704849243,284.90478515625,284.95001220703125,302.068115234375,296.1933288574219,300.93463134765625,297.2070007324219,284.906005859375,1.0,0.6480952501296997,0.4702718555927276,0.4702718555927276,1.0,1.0,-3.284885883331299,1.163381576538086,2.121504306793213,0.422809898853302,0.8712852597236633,0.8712852597236633,0.0,227.86309814453125,235.0,72497.765625,0.0,3295.846923828125,1.0,278.15704345703125,282.9189147949219,299.20855712890625,303.951416015625,293.1499938964844,293.1499938964844,278.45001220703125,38614.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754756450653076,1.0,0.0,0.0,3.6379804611206055,3.638004779815674,8.831083846416732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.4169921875,0.0,1539.3360595703125,1895.4371337890625,0.0,3174.1669921875,0.9049158692359924,1.0,0.0,3.0,1.0,0.0
17765880,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7573000192642212,0.346057653427124,0.3163193166255951,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8957594633102417,0.5810025930404663,0.5535150170326233,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8855197429656982,0.562134861946106,0.3953456282615661,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8291314244270325,0.4572901725769043,0.4375221729278564,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6567323803901672,0.2236587405204773,1.0328012704849243,284.90478515625,284.95001220703125,302.068115234375,296.1933288574219,300.93463134765625,297.2070007324219,284.906005859375,1.0,0.6480952501296997,0.4702718555927276,0.4702718555927276,1.0,1.0,-3.284885883331299,1.163381576538086,2.121504306793213,0.422809898853302,0.8712852597236633,0.8712852597236633,0.0,227.86309814453125,235.0,72497.765625,0.0,3295.846923828125,1.0,278.15704345703125,282.9189147949219,299.20855712890625,303.951416015625,293.1499938964844,293.1499938964844,278.45001220703125,38614.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754756450653076,1.0,0.0,0.0,3.6379804611206055,3.638004779815674,8.831083846416732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.4169921875,0.0,1539.3360595703125,1895.4371337890625,0.0,3174.1669921875,0.9049158692359924,1.0,0.0,3.0,1.0,0.0
17765940,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7554425597190857,0.3463578522205353,0.3164723515510559,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8935481309890747,0.5816559791564941,0.5539706349372864,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8846945762634277,0.5653867721557617,0.3974431455135345,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8273241519927979,0.457863837480545,0.4379566013813019,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6551523804664612,0.2238865196704864,1.033732295036316,284.9992370605469,284.95001220703125,302.04998779296875,296.1724853515625,300.9267272949219,297.2130432128906,284.9977111816406,1.0,0.6501854062080383,0.4686270654201507,0.4686270654201507,1.0,1.0,-3.289773941040039,1.1615101099014282,2.1282639503479004,0.4198282063007355,0.9585030674934388,0.9585030674934388,0.0,230.6170349121093,238.0,71849.640625,0.0,3322.30224609375,1.0,278.4430847167969,283.0292358398437,299.1581726074219,303.7801818847656,293.1499938964844,293.1499938964844,278.1499938964844,33662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869506299495697,1.0,0.0,0.0,3.745957851409912,3.74598240852356,9.363086519442732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.939453125,0.0,1624.61669921875,1895.4371337890625,0.0,3118.17919921875,0.9249415993690492,1.0,0.0,3.0,1.0,0.0
17766000,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7554425597190857,0.3463578522205353,0.3164723515510559,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8935481309890747,0.5816559791564941,0.5539706349372864,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8846945762634277,0.5653867721557617,0.3974431455135345,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8273241519927979,0.457863837480545,0.4379566013813019,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6551523804664612,0.2238865196704864,1.033732295036316,284.9992370605469,284.95001220703125,302.04998779296875,296.1724853515625,300.9267272949219,297.2130432128906,284.9977111816406,1.0,0.6501854062080383,0.4686270654201507,0.4686270654201507,1.0,1.0,-3.289773941040039,1.1615101099014282,2.1282639503479004,0.4198282063007355,0.9585030674934388,0.9585030674934388,0.0,230.6170349121093,238.0,71849.640625,0.0,3322.30224609375,1.0,278.4430847167969,283.0292358398437,299.1581726074219,303.7801818847656,293.1499938964844,293.1499938964844,278.1499938964844,33662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869506299495697,1.0,0.0,0.0,3.745957851409912,3.74598240852356,9.363086519442732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.939453125,0.0,1624.61669921875,1895.4371337890625,0.0,3118.17919921875,0.9249415993690492,1.0,0.0,3.0,1.0,0.0
17766060,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7528899908065796,0.3457262217998504,0.3162466287612915,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8906076550483704,0.5813207030296326,0.554042398929596,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8831844329833984,0.5677462816238403,0.3993278741836548,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8248949646949768,0.4576233923435211,0.4380745887756347,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6531040072441101,0.2237268388271331,1.034171462059021,284.9059143066406,284.95001220703125,302.0382995605469,296.1548156738281,300.9152526855469,297.2101745605469,284.9071044921875,1.0,0.6522387266159058,0.4669966101646423,0.4669966101646423,1.0,1.0,-3.29253363609314,1.1587862968444824,2.133747339248657,0.4167371988296509,0.8704983592033386,0.8704983592033386,0.0,233.89376831054688,241.0,72337.890625,0.0,3346.94580078125,1.0,278.1571044921875,282.91864013671875,299.1698303222656,303.89898681640625,293.1499938964844,293.1499938964844,278.45001220703125,38538.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875783383846283,1.0,0.0,0.0,3.630301952362061,3.630326271057129,8.793845154286828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.8671875,0.0,1530.2579345703125,1895.4371337890625,0.0,3177.052490234375,0.9031513929367064,1.0,0.0,3.0,1.0,0.0
17766120,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7528899908065796,0.3457262217998504,0.3162466287612915,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8906076550483704,0.5813207030296326,0.554042398929596,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8831844329833984,0.5677462816238403,0.3993278741836548,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8248949646949768,0.4576233923435211,0.4380745887756347,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6531040072441101,0.2237268388271331,1.034171462059021,284.9059143066406,284.95001220703125,302.0382995605469,296.1548156738281,300.9152526855469,297.2101745605469,284.9071044921875,1.0,0.6522387266159058,0.4669966101646423,0.4669966101646423,1.0,1.0,-3.29253363609314,1.1587862968444824,2.133747339248657,0.4167371988296509,0.8704983592033386,0.8704983592033386,0.0,233.89376831054688,241.0,72337.890625,0.0,3346.94580078125,1.0,278.1571044921875,282.91864013671875,299.1698303222656,303.89898681640625,293.1499938964844,293.1499938964844,278.45001220703125,38538.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875783383846283,1.0,0.0,0.0,3.630301952362061,3.630326271057129,8.793845154286828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.8671875,0.0,1530.2579345703125,1895.4371337890625,0.0,3177.052490234375,0.9031513929367064,1.0,0.0,3.0,1.0,0.0
17766180,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7511171102523804,0.3459737300872803,0.3163524866104126,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8885064721107483,0.5819349884986877,0.5544663071632385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8826356530189514,0.5713203549385071,0.4016639590263366,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8231472373008728,0.4581273198127746,0.4384423792362213,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6516266465187073,0.223952054977417,1.0350844860076904,284.9995422363281,284.95001220703125,302.0307006835937,296.1377868652344,300.911865234375,297.2173156738281,284.9980163574219,1.0,0.6543218493461609,0.4653661251068115,0.4653661251068115,1.0,1.0,-3.2975122928619385,1.1569068431854248,2.1406054496765137,0.4139086008071899,0.9575698375701904,0.9575698375701904,0.0,236.6336975097656,244.0,71716.3359375,0.0,3373.65771484375,1.0,278.4430236816406,283.0277404785156,299.1241149902344,303.7357482910156,293.1499938964844,293.1499938964844,278.1499938964844,33613.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699404001235962,1.0,0.0,0.0,3.7402310371398926,3.740255355834961,9.33448006890103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.404296875,0.0,1617.5897216796875,1895.4371337890625,0.0,3122.25146484375,0.9236166477203368,1.0,0.0,3.0,1.0,0.0
17766240,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7511171102523804,0.3459737300872803,0.3163524866104126,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8885064721107483,0.5819349884986877,0.5544663071632385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8826356530189514,0.5713203549385071,0.4016639590263366,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8231472373008728,0.4581273198127746,0.4384423792362213,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6516266465187073,0.223952054977417,1.0350844860076904,284.9995422363281,284.95001220703125,302.0307006835937,296.1377868652344,300.911865234375,297.2173156738281,284.9980163574219,1.0,0.6543218493461609,0.4653661251068115,0.4653661251068115,1.0,1.0,-3.2975122928619385,1.1569068431854248,2.1406054496765137,0.4139086008071899,0.9575698375701904,0.9575698375701904,0.0,236.6336975097656,244.0,71716.3359375,0.0,3373.65771484375,1.0,278.4430236816406,283.0277404785156,299.1241149902344,303.7357482910156,293.1499938964844,293.1499938964844,278.1499938964844,33613.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699404001235962,1.0,0.0,0.0,3.7402310371398926,3.740255355834961,9.33448006890103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.404296875,0.0,1617.5897216796875,1895.4371337890625,0.0,3122.25146484375,0.9236166477203368,1.0,0.0,3.0,1.0,0.0
17766300,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7501626014709473,0.3456844091415405,0.3163810968399048,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8873835206031799,0.581798791885376,0.5546667575836182,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8822799324989319,0.5726220607757568,0.4028190970420837,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8222159147262573,0.4580355584621429,0.4386278390884399,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6508713960647583,0.2239119857549667,1.035677194595337,284.87176513671875,284.95001220703125,302.0283508300781,296.1295166015625,300.9078369140625,297.21661376953125,284.8703308105469,1.0,0.655406653881073,0.4645508825778961,0.4645508825778961,1.0,1.0,-3.300119400024414,1.1559895277023315,2.144129991531372,0.4126304984092712,0.8676313757896423,0.8676313757896423,0.0,238.1068572998047,244.0,72535.765625,0.0,3387.880615234375,1.0,278.1958312988281,282.88433837890625,299.1588439941406,303.94610595703125,293.1499938964844,293.1499938964844,278.1499938964844,37864.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875291109085083,1.0,0.0,0.0,3.700393676757813,3.700418472290039,9.136695666711604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.119140625,0.0,1604.1015625,1895.4371337890625,0.0,3172.4365234375,0.91573828458786,1.0,0.0,3.0,1.0,0.0
17766360,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7486531734466553,0.3452961444854736,0.3160844147205353,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8856515288352966,0.5815222263336182,0.5544736981391907,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8813177347183228,0.5738571882247925,0.4036900699138641,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8207647204399109,0.45782271027565,0.4384993314743042,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6496796607971191,0.2237886935472488,1.0355116128921509,284.9060974121094,284.95001220703125,302.02685546875,296.1213684082031,300.9033508300781,297.2147216796875,284.9074401855469,1.0,0.6563624143600464,0.4637570977210998,0.4637570977210998,1.0,1.0,-3.300226211547852,1.1541472673416138,2.146078824996948,0.4109135568141937,0.8697420358657837,0.8697420358657837,0.0,239.9192810058593,247.0,72210.2109375,0.0,3398.34326171875,1.0,278.15728759765625,282.9168395996094,299.1370849609375,303.8574523925781,293.1499938964844,293.1499938964844,278.45001220703125,38532.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763688802719116,1.0,0.0,0.0,3.625278472900391,3.625302791595459,8.769524697527231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.79296875,0.0,1524.66162109375,1895.4371337890625,0.0,3182.54248046875,0.902032196521759,1.0,0.0,3.0,1.0,0.0
17766420,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7469184398651123,0.345493346452713,0.3161478340625763,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8835715055465698,0.582038402557373,0.5548107028007507,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8808801174163818,0.5775787830352783,0.406131774187088,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8190200924873352,0.4582622945308685,0.4388080537319183,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6482582688331604,0.2240071594715118,1.0364023447036743,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,300.9026794433594,297.2219543457031,284.9978942871094,1.0,0.6584261059761047,0.4621695280075073,0.4621695280075073,1.0,1.0,-3.3050782680511475,1.1522765159606934,2.152801752090454,0.4079195261001587,0.9566187858581544,0.9566187858581544,0.0,242.6734161376953,250.0,71601.7578125,0.0,3424.97705078125,1.0,278.4429931640625,283.0252685546875,299.0920104980469,303.6954345703125,293.1499938964844,293.1499938964844,278.1499938964844,33596.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705475330352783,1.0,0.0,0.0,3.73625373840332,3.7362780570983887,9.314638305113476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.78515625,0.0,1612.85791015625,1895.4371337890625,0.0,3127.947021484375,0.9227098822593688,1.0,0.0,3.0,1.0,0.0
17766480,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7469184398651123,0.345493346452713,0.3161478340625763,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8835715055465698,0.582038402557373,0.5548107028007507,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8808801174163818,0.5775787830352783,0.406131774187088,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8190200924873352,0.4582622945308685,0.4388080537319183,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6482582688331604,0.2240071594715118,1.0364023447036743,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,300.9026794433594,297.2219543457031,284.9978942871094,1.0,0.6584261059761047,0.4621695280075073,0.4621695280075073,1.0,1.0,-3.3050782680511475,1.1522765159606934,2.152801752090454,0.4079195261001587,0.9566187858581544,0.9566187858581544,0.0,242.6734161376953,250.0,71601.7578125,0.0,3424.97705078125,1.0,278.4429931640625,283.0252685546875,299.0920104980469,303.6954345703125,293.1499938964844,293.1499938964844,278.1499938964844,33596.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705475330352783,1.0,0.0,0.0,3.73625373840332,3.7362780570983887,9.314638305113476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.78515625,0.0,1612.85791015625,1895.4371337890625,0.0,3127.947021484375,0.9227098822593688,1.0,0.0,3.0,1.0,0.0
17766540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7445027828216553,0.344769686460495,0.3158380091190338,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8807404637336731,0.5815228223800659,0.5547235608100891,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8796666264533997,0.5802475810050964,0.4082508981227875,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8166308403015137,0.4578958451747894,0.4388076364994049,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6463732719421387,0.2238357663154602,1.03680419921875,284.9064636230469,284.95001220703125,302.0289611816406,296.0902709960937,300.8965148925781,297.21942138671875,284.9076232910156,1.0,0.6604422926902771,0.4605819880962372,0.4605819880962372,1.0,1.0,-3.3076395988464355,1.1495089530944824,2.158130645751953,0.4043199717998504,0.8692233562469482,0.8692233562469482,0.0,245.96975708007807,253.0,72103.234375,0.0,3449.46826171875,1.0,278.1571655273437,282.9142761230469,299.1059875488281,303.8183288574219,293.1499938964844,293.1499938964844,278.45001220703125,38494.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769955635070801,1.0,0.0,0.0,3.621954917907715,3.621978998184204,8.753451652410149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.2958984375,0.0,1520.71240234375,1895.4371337890625,0.0,3188.418212890625,0.9012582302093506,1.0,0.0,3.0,1.0,0.0
17766600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7445027828216553,0.344769686460495,0.3158380091190338,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8807404637336731,0.5815228223800659,0.5547235608100891,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8796666264533997,0.5802475810050964,0.4082508981227875,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8166308403015137,0.4578958451747894,0.4388076364994049,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6463732719421387,0.2238357663154602,1.03680419921875,284.9064636230469,284.95001220703125,302.0289611816406,296.0902709960937,300.8965148925781,297.21942138671875,284.9076232910156,1.0,0.6604422926902771,0.4605819880962372,0.4605819880962372,1.0,1.0,-3.3076395988464355,1.1495089530944824,2.158130645751953,0.4043199717998504,0.8692233562469482,0.8692233562469482,0.0,245.96975708007807,253.0,72103.234375,0.0,3449.46826171875,1.0,278.1571655273437,282.9142761230469,299.1059875488281,303.8183288574219,293.1499938964844,293.1499938964844,278.45001220703125,38494.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769955635070801,1.0,0.0,0.0,3.621954917907715,3.621978998184204,8.753451652410149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.2958984375,0.0,1520.71240234375,1895.4371337890625,0.0,3188.418212890625,0.9012582302093506,1.0,0.0,3.0,1.0,0.0
17766660,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7427887916564941,0.3449205756187439,0.3158637285232544,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8786553144454956,0.5819324851036072,0.554965078830719,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.879306972026825,0.5841072797775269,0.410790354013443,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.81485915184021,0.4582745134830475,0.4390621185302734,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6449882984161377,0.2240459024906158,1.0376684665679932,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,300.8980712890625,297.2266540527344,284.9978942871094,1.0,0.662479817867279,0.4590504467487335,0.4590504467487335,1.0,1.0,-3.3123507499694824,1.1477233171463013,2.164627313613892,0.4005924165248871,0.9558570384979248,0.9558570384979248,0.0,248.7272186279297,256.0,71498.4765625,0.0,3475.922607421875,1.0,278.4429626464844,283.02252197265625,299.0618591308594,303.6577453613281,293.1499938964844,293.1499938964844,278.1499938964844,33584.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711398243904114,1.0,0.0,0.0,3.733072280883789,3.733096837997437,9.298782970290632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.7314453125,0.0,1609.082275390625,1895.4371337890625,0.0,3133.50244140625,0.921984314918518,1.0,0.0,3.0,1.0,0.0
17766720,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7427887916564941,0.3449205756187439,0.3158637285232544,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8786553144454956,0.5819324851036072,0.554965078830719,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.879306972026825,0.5841072797775269,0.410790354013443,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.81485915184021,0.4582745134830475,0.4390621185302734,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6449882984161377,0.2240459024906158,1.0376684665679932,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,300.8980712890625,297.2266540527344,284.9978942871094,1.0,0.662479817867279,0.4590504467487335,0.4590504467487335,1.0,1.0,-3.3123507499694824,1.1477233171463013,2.164627313613892,0.4005924165248871,0.9558570384979248,0.9558570384979248,0.0,248.7272186279297,256.0,71498.4765625,0.0,3475.922607421875,1.0,278.4429626464844,283.02252197265625,299.0618591308594,303.6577453613281,293.1499938964844,293.1499938964844,278.1499938964844,33584.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711398243904114,1.0,0.0,0.0,3.733072280883789,3.733096837997437,9.298782970290632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.7314453125,0.0,1609.082275390625,1895.4371337890625,0.0,3133.50244140625,0.921984314918518,1.0,0.0,3.0,1.0,0.0
17766780,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7404299378395081,0.3441588580608368,0.315518707036972,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8758595585823059,0.5813121795654297,0.554780900478363,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8782015442848206,0.5869020819664001,0.4129988253116607,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8124557137489319,0.4578516185283661,0.4390091300010681,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6431700587272644,0.2238681465387344,1.0380480289459229,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,300.8938293457031,297.2240600585937,284.9078063964844,1.0,0.6644686460494995,0.4575189054012298,0.4575189054012298,1.0,1.0,-3.3147692680358887,1.1450276374816897,2.169741630554199,0.3965308666229248,0.8687615990638733,0.8687615990638733,0.0,252.02542114257807,259.0,72003.9765625,0.0,3500.182861328125,1.0,278.1571960449219,282.9114990234375,299.0769958496094,303.7821655273437,293.1499938964844,293.1499938964844,278.45001220703125,38482.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775906562805176,1.0,0.0,0.0,3.619116544723511,3.619140625,8.739738177609979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.1904296875,0.0,1517.4962158203125,1895.4371337890625,0.0,3193.9970703125,0.9006165266036987,1.0,0.0,3.0,1.0,0.0
17766840,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7404299378395081,0.3441588580608368,0.315518707036972,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8758595585823059,0.5813121795654297,0.554780900478363,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8782015442848206,0.5869020819664001,0.4129988253116607,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8124557137489319,0.4578516185283661,0.4390091300010681,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6431700587272644,0.2238681465387344,1.0380480289459229,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,300.8938293457031,297.2240600585937,284.9078063964844,1.0,0.6644686460494995,0.4575189054012298,0.4575189054012298,1.0,1.0,-3.3147692680358887,1.1450276374816897,2.169741630554199,0.3965308666229248,0.8687615990638733,0.8687615990638733,0.0,252.02542114257807,259.0,72003.9765625,0.0,3500.182861328125,1.0,278.1571960449219,282.9114990234375,299.0769958496094,303.7821655273437,293.1499938964844,293.1499938964844,278.45001220703125,38482.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775906562805176,1.0,0.0,0.0,3.619116544723511,3.619140625,8.739738177609979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.1904296875,0.0,1517.4962158203125,1895.4371337890625,0.0,3193.9970703125,0.9006165266036987,1.0,0.0,3.0,1.0,0.0
17766900,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7393598556518555,0.3441691398620605,0.3153717517852783,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8745719194412231,0.5814023613929749,0.5546823143959045,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.877802312374115,0.5888423919677734,0.4141698777675628,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8113332390785217,0.4579575061798095,0.4389723539352417,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6423179507255554,0.2239284962415695,1.0381170511245728,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,300.894775390625,297.2270202636719,285.01971435546875,1.0,0.6654164791107178,0.456753134727478,0.456753134727478,1.0,1.0,-3.315913915634156,1.1436508893966677,2.1722629070281982,0.3944191932678222,0.9478197693824768,0.9478197693824768,0.0,253.5587615966797,259.0,71224.390625,0.0,3511.531005859375,1.0,278.4014587402344,283.0376281738281,299.0284423828125,303.5624389648437,293.1499938964844,293.1499938964844,278.45001220703125,34105.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726707696914673,1.0,0.0,0.0,3.66813850402832,3.668162345886232,8.978106507129269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.9833984375,0.0,1539.197265625,1895.4371337890625,0.0,3147.862060546875,0.9096571803092957,1.0,0.0,3.0,1.0,0.0
17766960,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7387670278549194,0.3442724943161011,0.3155113160610199,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8738077282905579,0.5816130042076111,0.5549215078353882,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8779492378234863,0.5908900499343872,0.4156269133090973,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8106771111488342,0.4581742286682129,0.4392110109329223,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.641846776008606,0.2240727543830871,1.0388870239257812,284.99957275390625,284.95001220703125,302.0513610839844,296.04754638671875,300.8967590332031,297.2311706542969,284.99810791015625,1.0,0.6664788126945496,0.4559985101222992,0.4559985101222992,1.0,1.0,-3.3193321228027344,1.1431597471237185,2.1761722564697266,0.3927448391914367,0.9553012847900392,0.9553012847900392,0.0,254.7850036621093,262.0,71400.7578125,0.0,3526.42626953125,1.0,278.44287109375,283.0197448730469,299.0336303710937,303.6222839355469,293.1499938964844,293.1499938964844,278.1499938964844,33566.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717043399810791,1.0,0.0,0.0,3.730159044265747,3.730183362960816,9.284274256060598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.1220703125,0.0,1605.583251953125,1895.4371337890625,0.0,3138.7978515625,0.9213874340057372,1.0,0.0,3.0,1.0,0.0
17767020,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7365394830703735,0.3434904515743255,0.3151407241821289,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8711470365524292,0.5809056758880615,0.5546450614929199,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8770524859428406,0.593853235244751,0.4179354906082153,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8083291053771973,0.45770925283432,0.4391112327575683,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6401587128639221,0.2238957732915878,1.03924822807312,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,300.8936462402344,297.2286682128906,284.9079284667969,1.0,0.6684420108795166,0.4544892311096191,0.4544892311096191,1.0,1.0,-3.3216536045074463,1.1403193473815918,2.1813342571258545,0.3900024890899658,0.868260383605957,0.868260383605957,0.0,258.0763244628906,265.0,71904.296875,0.0,3550.504150390625,1.0,278.1572265625,282.908447265625,299.0498352050781,303.7479248046875,293.1499938964844,293.1499938964844,278.45001220703125,38477.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781388998031616,1.0,0.0,0.0,3.616483688354492,3.616507768630981,8.727026852284325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.4873046875,0.0,1514.5653076171875,1895.4371337890625,0.0,3199.13671875,0.9000259041786194,1.0,0.0,3.0,1.0,0.0
17767080,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7365394830703735,0.3434904515743255,0.3151407241821289,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8711470365524292,0.5809056758880615,0.5546450614929199,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8770524859428406,0.593853235244751,0.4179354906082153,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8083291053771973,0.45770925283432,0.4391112327575683,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6401587128639221,0.2238957732915878,1.03924822807312,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,300.8936462402344,297.2286682128906,284.9079284667969,1.0,0.6684420108795166,0.4544892311096191,0.4544892311096191,1.0,1.0,-3.3216536045074463,1.1403193473815918,2.1813342571258545,0.3900024890899658,0.868260383605957,0.868260383605957,0.0,258.0763244628906,265.0,71904.296875,0.0,3550.504150390625,1.0,278.1572265625,282.908447265625,299.0498352050781,303.7479248046875,293.1499938964844,293.1499938964844,278.45001220703125,38477.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781388998031616,1.0,0.0,0.0,3.616483688354492,3.616507768630981,8.727026852284325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.4873046875,0.0,1514.5653076171875,1895.4371337890625,0.0,3199.13671875,0.9000259041786194,1.0,0.0,3.0,1.0,0.0
17767140,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7350062727928162,0.3435885310173034,0.315115362405777,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8692400455474854,0.5811394453048706,0.5547155141830444,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8770460486412048,0.5980752110481262,0.4207162261009216,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8066262602806091,0.4579979479312897,0.4392754435539245,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6389614343643188,0.2241027206182479,1.0400727987289429,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,300.8975830078125,297.23614501953125,284.9976501464844,1.0,0.6704354286193848,0.4529799222946167,0.4529799222946167,1.0,1.0,-3.3262343406677246,1.1382983922958374,2.1879358291625977,0.3878349065780639,0.954443633556366,0.954443633556366,0.0,260.818115234375,268.0,71301.84375,0.0,3576.8046875,1.0,278.44293212890625,283.0160827636719,299.00732421875,303.5892333984375,293.1499938964844,293.1499938964844,278.1499938964844,33575.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722065687179565,1.0,0.0,0.0,3.7280287742614746,3.728053092956543,9.273673526877246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.4453125,0.0,1603.195556640625,1895.4371337890625,0.0,3143.508544921875,0.9208422899246216,1.0,0.0,3.0,1.0,0.0
17767200,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7350062727928162,0.3435885310173034,0.315115362405777,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8692400455474854,0.5811394453048706,0.5547155141830444,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8770460486412048,0.5980752110481262,0.4207162261009216,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8066262602806091,0.4579979479312897,0.4392754435539245,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6389614343643188,0.2241027206182479,1.0400727987289429,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,300.8975830078125,297.23614501953125,284.9976501464844,1.0,0.6704354286193848,0.4529799222946167,0.4529799222946167,1.0,1.0,-3.3262343406677246,1.1382983922958374,2.1879358291625977,0.3878349065780639,0.954443633556366,0.954443633556366,0.0,260.818115234375,268.0,71301.84375,0.0,3576.8046875,1.0,278.44293212890625,283.0160827636719,299.00732421875,303.5892333984375,293.1499938964844,293.1499938964844,278.1499938964844,33575.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722065687179565,1.0,0.0,0.0,3.7280287742614746,3.728053092956543,9.273673526877246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.4453125,0.0,1603.195556640625,1895.4371337890625,0.0,3143.508544921875,0.9208422899246216,1.0,0.0,3.0,1.0,0.0
17767260,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7328596711158752,0.3427900075912475,0.3147283792495727,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8666642904281616,0.5803521871566772,0.554368257522583,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8763138651847839,0.6012033224105835,0.4231553375720978,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8042760491371155,0.4574930667877197,0.4391389787197113,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6373559236526489,0.2239214181900024,1.0404201745986938,284.90692138671875,284.95001220703125,302.0884094238281,296.0088806152344,300.8950500488281,297.23345947265625,284.90802001953125,1.0,0.6723850965499878,0.4514909088611603,0.4514909088611603,1.0,1.0,-3.328547954559326,1.1354365348815918,2.1931114196777344,0.3853587806224823,0.86776202917099,0.86776202917099,0.0,264.1055908203125,271.0,71804.828125,0.0,3600.923583984375,1.0,278.1572265625,282.9051818847656,299.0244140625,303.7154846191406,293.1499938964844,293.1499938964844,278.45001220703125,38476.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786303400993347,1.0,0.0,0.0,3.6139843463897705,3.61400842666626,8.714968657841382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.22265625,0.0,1511.817626953125,1895.4371337890625,0.0,3203.743408203125,0.8994694948196411,1.0,0.0,3.0,1.0,0.0
