time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7328596711158752,0.3427900075912475,0.3147283792495727,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8666642904281616,0.5803521871566772,0.554368257522583,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8763138651847839,0.6012033224105835,0.4231553375720978,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8042760491371155,0.4574930667877197,0.4391389787197113,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6373559236526489,0.2239214181900024,1.0404201745986938,284.90692138671875,284.95001220703125,302.0884094238281,296.0088806152344,300.8950500488281,297.23345947265625,284.90802001953125,1.0,0.6723850965499878,0.4514909088611603,0.4514909088611603,1.0,1.0,-3.328547954559326,1.1354365348815918,2.1931114196777344,0.3853587806224823,0.86776202917099,0.86776202917099,0.0,264.1055908203125,271.0,71804.828125,0.0,3600.923583984375,1.0,278.1572265625,282.9051818847656,299.0244140625,303.7154846191406,293.1499938964844,293.1499938964844,278.45001220703125,38476.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786303400993347,1.0,0.0,0.0,3.6139843463897705,3.61400842666626,8.714968657841382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.22265625,0.0,1511.817626953125,1895.4371337890625,0.0,3203.743408203125,0.8994694948196411,1.0,0.0,3.0,1.0,0.0
17767380,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7313144207000732,0.3428651094436645,0.3146888613700866,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8647156953811646,0.5804802179336548,0.5543495416641235,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8763165473937988,0.6055191159248352,0.4260132014751434,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025059103965759,0.4577328264713287,0.4392638206481933,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6361555457115173,0.2241166830062866,1.041221261024475,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,300.8993225097656,297.2403869628906,284.99755859375,1.0,0.674359917640686,0.4500018954277038,0.4500018954277038,1.0,1.0,-3.3330190181732178,1.1334940195083618,2.1995248794555664,0.3817273676395416,0.9537644386291504,0.9537644386291504,0.0,266.8569641113281,274.0,71204.953125,0.0,3627.136962890625,1.0,278.4429016113281,283.0127258300781,298.98260498046875,303.5576171875,293.1499938964844,293.1499938964844,278.1499938964844,33573.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726592659950256,1.0,0.0,0.0,3.7256791591644287,3.725703477859497,9.261987088393652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.3876953125,0.0,1600.47216796875,1895.4371337890625,0.0,3147.754638671875,0.9203119277954102,1.0,0.0,3.0,1.0,0.0
17767440,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7313144207000732,0.3428651094436645,0.3146888613700866,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8647156953811646,0.5804802179336548,0.5543495416641235,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8763165473937988,0.6055191159248352,0.4260132014751434,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025059103965759,0.4577328264713287,0.4392638206481933,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6361555457115173,0.2241166830062866,1.041221261024475,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,300.8993225097656,297.2403869628906,284.99755859375,1.0,0.674359917640686,0.4500018954277038,0.4500018954277038,1.0,1.0,-3.3330190181732178,1.1334940195083618,2.1995248794555664,0.3817273676395416,0.9537644386291504,0.9537644386291504,0.0,266.8569641113281,274.0,71204.953125,0.0,3627.136962890625,1.0,278.4429016113281,283.0127258300781,298.98260498046875,303.5576171875,293.1499938964844,293.1499938964844,278.1499938964844,33573.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726592659950256,1.0,0.0,0.0,3.7256791591644287,3.725703477859497,9.261987088393652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.3876953125,0.0,1600.47216796875,1895.4371337890625,0.0,3147.754638671875,0.9203119277954102,1.0,0.0,3.0,1.0,0.0
17767500,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7304629683494568,0.3424984216690063,0.3146446943283081,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8636564612388611,0.5801004767417908,0.5543226003646851,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8762051463127136,0.6071447730064392,0.4274065792560577,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.801547110080719,0.4575143158435821,0.4393300116062164,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6355280876159668,0.2240612059831619,1.0417596101760864,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,300.89849853515625,297.2393493652344,284.8714599609375,1.0,0.6753869652748108,0.4492573738098144,0.4492573738098144,1.0,1.0,-3.335341453552246,1.1325726509094238,2.2027690410614014,0.3795850276947021,0.8647975325584412,0.8647975325584412,0.0,268.3389587402344,274.0,72024.7421875,0.0,3641.068359375,1.0,278.1961669921875,282.8704833984375,299.0200500488281,303.77032470703125,293.1499938964844,293.1499938964844,278.1499938964844,37869.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780078291893005,1.0,0.0,0.0,3.685433149337769,3.685457706451416,9.062966341844004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.3955078125,0.0,1587.0703125,1895.4371337890625,0.0,3197.90771484375,0.9123928546905518,1.0,0.0,3.0,1.0,0.0
17767560,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7291460633277893,0.3420465290546417,0.314288854598999,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8620915412902832,0.5795875191688538,0.5539084076881409,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8755625486373901,0.6087060570716858,0.4285013973712921,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8001001477241516,0.4571837186813354,0.4390898942947387,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6345393657684326,0.2239228785037994,1.041537523269653,284.9069519042969,284.95001220703125,302.1165466308594,295.98504638671875,300.8969421386719,297.2372436523437,284.908203125,1.0,0.6762851476669312,0.4485337138175964,0.4485337138175964,1.0,1.0,-3.335176467895508,1.1307481527328491,2.204428195953369,0.3771489858627319,0.8672444224357605,0.8672444224357605,0.0,270.15362548828125,277.0,71706.125,0.0,3651.02001953125,1.0,278.15740966796875,282.9021301269531,299.0006103515625,303.6849670410156,293.1499938964844,293.1499938964844,278.45001220703125,38497.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790714144706726,1.0,0.0,0.0,3.611299753189087,3.611323833465576,8.702025979800965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.3896484375,0.0,1509.024169921875,1895.4371337890625,0.0,3207.877685546875,0.8988938331604004,1.0,0.0,3.0,1.0,0.0
17767620,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7276250123977661,0.3420880436897278,0.3142247498035431,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8601664900779724,0.5796175599098206,0.5537970066070557,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8756148219108582,0.6130821108818054,0.4314014911651611,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7983570098876953,0.4573901891708374,0.4391818642616272,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6333785653114319,0.2241143584251403,1.0423156023025513,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,300.9013061523437,297.2441711425781,284.9974365234375,1.0,0.678233802318573,0.4470864236354828,0.4470864236354828,1.0,1.0,-3.3394899368286133,1.1288084983825684,2.210681676864624,0.373446524143219,0.9531224370002748,0.9531224370002748,0.0,272.9103088378906,280.0,71112.4453125,0.0,3677.000732421875,1.0,278.4429016113281,283.0094299316406,298.9594116210937,303.5279235839844,293.1499938964844,293.1499938964844,278.1499938964844,33571.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730776309967041,1.0,0.0,0.0,3.7234928607940674,3.723517179489136,9.25112090044422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.591796875,0.0,1597.946044921875,1895.4371337890625,0.0,3151.678466796875,0.9198192954063416,1.0,0.0,3.0,1.0,0.0
17767680,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7276250123977661,0.3420880436897278,0.3142247498035431,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8601664900779724,0.5796175599098206,0.5537970066070557,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8756148219108582,0.6130821108818054,0.4314014911651611,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7983570098876953,0.4573901891708374,0.4391818642616272,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6333785653114319,0.2241143584251403,1.0423156023025513,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,300.9013061523437,297.2441711425781,284.9974365234375,1.0,0.678233802318573,0.4470864236354828,0.4470864236354828,1.0,1.0,-3.3394899368286133,1.1288084983825684,2.210681676864624,0.373446524143219,0.9531224370002748,0.9531224370002748,0.0,272.9103088378906,280.0,71112.4453125,0.0,3677.000732421875,1.0,278.4429016113281,283.0094299316406,298.9594116210937,303.5279235839844,293.1499938964844,293.1499938964844,278.1499938964844,33571.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730776309967041,1.0,0.0,0.0,3.7234928607940674,3.723517179489136,9.25112090044422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.591796875,0.0,1597.946044921875,1895.4371337890625,0.0,3151.678466796875,0.9198192954063416,1.0,0.0,3.0,1.0,0.0
17767740,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7255229949951172,0.3412240743637085,0.3137816190719604,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8576511144638062,0.5786367058753967,0.5532668828964233,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8749794960021973,0.6163040995597839,0.4339140057563782,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7960553169250488,0.4568168222904205,0.4389793574810028,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6318570971488953,0.2239202111959457,1.042613506317139,284.9070739746094,284.95001220703125,302.1441345214844,295.962646484375,300.8985290527344,297.240966796875,284.9081420898437,1.0,0.6801301836967468,0.4456391334533691,0.4456391334533691,1.0,1.0,-3.341464042663574,1.1258955001831057,2.2155685424804688,0.3702148497104645,0.8667742609977722,0.8667742609977722,0.0,276.2134704589844,283.0,71614.4453125,0.0,3700.557373046875,1.0,278.1572570800781,282.8988952636719,298.97808837890625,303.65582275390625,293.1499938964844,293.1499938964844,278.45001220703125,38477.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794897198677063,1.0,0.0,0.0,3.6092100143432617,3.609234094619751,8.691957873452338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.146484375,0.0,1506.59228515625,1895.4371337890625,0.0,3211.79833984375,0.8984063267707825,1.0,0.0,3.0,1.0,0.0
17767800,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7255229949951172,0.3412240743637085,0.3137816190719604,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8576511144638062,0.5786367058753967,0.5532668828964233,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8749794960021973,0.6163040995597839,0.4339140057563782,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7960553169250488,0.4568168222904205,0.4389793574810028,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6318570971488953,0.2239202111959457,1.042613506317139,284.9070739746094,284.95001220703125,302.1441345214844,295.962646484375,300.8985290527344,297.240966796875,284.9081420898437,1.0,0.6801301836967468,0.4456391334533691,0.4456391334533691,1.0,1.0,-3.341464042663574,1.1258955001831057,2.2155685424804688,0.3702148497104645,0.8667742609977722,0.8667742609977722,0.0,276.2134704589844,283.0,71614.4453125,0.0,3700.557373046875,1.0,278.1572570800781,282.8988952636719,298.97808837890625,303.65582275390625,293.1499938964844,293.1499938964844,278.45001220703125,38477.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794897198677063,1.0,0.0,0.0,3.6092100143432617,3.609234094619751,8.691957873452338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.146484375,0.0,1506.59228515625,1895.4371337890625,0.0,3211.79833984375,0.8984063267707825,1.0,0.0,3.0,1.0,0.0
17767860,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7240452766418457,0.3412230908870697,0.313675194978714,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.855803906917572,0.5785783529281616,0.5530704855918884,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8751178979873657,0.62070631980896,0.4368326961994171,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7943944931030273,0.4569990336894989,0.4390461444854736,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6307661533355713,0.2241070121526718,1.0433622598648071,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,300.9023742675781,297.24786376953125,284.9971923828125,1.0,0.6820479035377502,0.4442480206489563,0.4442480206489563,1.0,1.0,-3.34558367729187,1.1238807439804075,2.221702814102173,0.3677572309970855,0.9522958993911744,0.9522958993911744,0.0,278.97430419921875,286.0,71016.6640625,0.0,3726.201904296875,1.0,278.44287109375,283.0062866210937,298.9374694824219,303.4992980957031,293.1499938964844,293.1499938964844,278.1499938964844,33574.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734483122825623,1.0,0.0,0.0,3.720999240875244,3.721023321151733,9.238733582606072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.6005859375,0.0,1595.1005859375,1895.4371337890625,0.0,3155.15478515625,0.9192583560943604,1.0,0.0,3.0,1.0,0.0
17767920,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7240452766418457,0.3412230908870697,0.313675194978714,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.855803906917572,0.5785783529281616,0.5530704855918884,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8751178979873657,0.62070631980896,0.4368326961994171,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7943944931030273,0.4569990336894989,0.4390461444854736,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6307661533355713,0.2241070121526718,1.0433622598648071,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,300.9023742675781,297.24786376953125,284.9971923828125,1.0,0.6820479035377502,0.4442480206489563,0.4442480206489563,1.0,1.0,-3.34558367729187,1.1238807439804075,2.221702814102173,0.3677572309970855,0.9522958993911744,0.9522958993911744,0.0,278.97430419921875,286.0,71016.6640625,0.0,3726.201904296875,1.0,278.44287109375,283.0062866210937,298.9374694824219,303.4992980957031,293.1499938964844,293.1499938964844,278.1499938964844,33574.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734483122825623,1.0,0.0,0.0,3.720999240875244,3.721023321151733,9.238733582606072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.6005859375,0.0,1595.1005859375,1895.4371337890625,0.0,3155.15478515625,0.9192583560943604,1.0,0.0,3.0,1.0,0.0
17767980,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7220034599304199,0.3403415977954864,0.3132089078426361,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8533902168273926,0.5775177478790283,0.5524615049362183,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8745753765106201,0.6239299178123474,0.4393472969532013,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7921934723854065,0.4564067125320434,0.4388226866722107,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6293240189552307,0.2239072918891906,1.0436292886734009,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,300.8990478515625,297.2449645996094,284.9082336425781,1.0,0.6839129328727722,0.4428569376468658,0.4428569376468658,1.0,1.0,-3.3473777770996094,1.120909571647644,2.226468086242676,0.365805834531784,0.8661859035491943,0.8661859035491943,0.0,282.27752685546875,289.0,71516.4453125,0.0,3749.393310546875,1.0,278.15728759765625,282.8961486816406,298.9569091796875,303.6277770996094,293.1499938964844,293.1499938964844,278.45001220703125,38479.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798432350158691,1.0,0.0,0.0,3.606383085250856,3.606407165527344,8.678346716806118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.3642578125,0.0,1503.5123291015625,1895.4371337890625,0.0,3215.111328125,0.8977797031402588,1.0,0.0,3.0,1.0,0.0
17768040,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7220034599304199,0.3403415977954864,0.3132089078426361,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8533902168273926,0.5775177478790283,0.5524615049362183,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8745753765106201,0.6239299178123474,0.4393472969532013,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7921934723854065,0.4564067125320434,0.4388226866722107,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6293240189552307,0.2239072918891906,1.0436292886734009,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,300.8990478515625,297.2449645996094,284.9082336425781,1.0,0.6839129328727722,0.4428569376468658,0.4428569376468658,1.0,1.0,-3.3473777770996094,1.120909571647644,2.226468086242676,0.365805834531784,0.8661859035491943,0.8661859035491943,0.0,282.27752685546875,289.0,71516.4453125,0.0,3749.393310546875,1.0,278.15728759765625,282.8961486816406,298.9569091796875,303.6277770996094,293.1499938964844,293.1499938964844,278.45001220703125,38479.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798432350158691,1.0,0.0,0.0,3.606383085250856,3.606407165527344,8.678346716806118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.3642578125,0.0,1503.5123291015625,1895.4371337890625,0.0,3215.111328125,0.8977797031402588,1.0,0.0,3.0,1.0,0.0
17768100,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7210556268692017,0.3402889668941498,0.3130095899105072,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8522550463676453,0.5773861408233643,0.5521575808525085,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8744103312492371,0.6260895729064941,0.4406658709049225,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7911565899848938,0.4564292430877685,0.4387081861495971,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6286255121231079,0.2239521890878677,1.043632745742798,285.0179443359375,284.95001220703125,302.1736145019531,295.9364929199219,300.9002380371094,297.2479553222656,285.0189208984375,1.0,0.68479984998703,0.4421614110469818,0.4421614110469818,1.0,1.0,-3.3482186794281006,1.119444727897644,2.228773832321167,0.3642030954360962,0.9444620609283448,0.9444620609283448,0.0,283.8094787597656,289.0,70740.234375,0.0,3760.190673828125,1.0,278.4011535644531,283.0213623046875,298.9098205566406,303.4102478027344,293.1499938964844,293.1499938964844,278.45001220703125,34088.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748257756233215,1.0,0.0,0.0,3.655803918838501,3.655827522277832,8.917827472032513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.4931640625,0.0,1525.310791015625,1895.4371337890625,0.0,3168.072998046875,0.9068809151649476,1.0,0.0,3.0,1.0,0.0
17768160,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7205138206481934,0.3403224945068359,0.3130894601345062,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8515408635139465,0.5773723721504211,0.5521877408027649,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8747006058692932,0.6283316612243652,0.4422673881053924,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7905376553535461,0.456561803817749,0.4388684332370758,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6282374858856201,0.2240794599056244,1.0443332195281982,284.99871826171875,284.95001220703125,302.17840576171875,295.9315185546875,300.90216064453125,297.251953125,284.9972839355469,1.0,0.6857996582984924,0.4414828717708587,0.4414828717708587,1.0,1.0,-3.351309537887573,1.118890404701233,2.23241925239563,0.3625475168228149,0.9515240788459778,0.9515240788459778,0.0,285.0394897460937,292.0,70919.1484375,0.0,3774.69140625,1.0,278.4427795410156,283.0038146972656,298.916748046875,303.4715881347656,293.1499938964844,293.1499938964844,278.1499938964844,33564.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737662434577942,1.0,0.0,0.0,3.717840194702149,3.7178642749786377,9.22305332551332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.4951171875,0.0,1591.3985595703125,1895.4371337890625,0.0,3158.13671875,0.9186083674430848,1.0,0.0,3.0,1.0,0.0
17768220,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.718398928642273,0.3394278883934021,0.3126167953014374,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8490724563598633,0.576230525970459,0.5515083074569702,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8740774393081665,0.6315433979034424,0.4447802007198334,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7882831692695618,0.4559426307678222,0.4386264383792877,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6267523169517517,0.2238612025976181,1.0445510149002075,284.9073486328125,284.95001220703125,302.1865234375,295.9217529296875,300.89776611328125,297.2486572265625,284.9083557128906,1.0,0.6876333355903625,0.440125823020935,0.440125823020935,1.0,1.0,-3.352922201156616,1.1161155700683594,2.236806631088257,0.3578840494155884,0.8655712008476257,0.8655712008476257,0.0,288.34161376953125,280.0,71419.46875,0.0,3797.501953125,1.0,278.1573181152344,282.89385986328125,298.93701171875,303.60107421875,293.1499938964844,293.1499938964844,278.45001220703125,38477.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801490068435669,1.0,0.0,0.0,3.603285312652588,3.603309392929077,8.663444646117568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.138671875,0.0,1500.1138916015625,1895.4371337890625,0.0,3217.977294921875,0.8970890045166016,1.0,0.0,3.0,1.0,0.0
17768280,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.718398928642273,0.3394278883934021,0.3126167953014374,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8490724563598633,0.576230525970459,0.5515083074569702,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8740774393081665,0.6315433979034424,0.4447802007198334,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7882831692695618,0.4559426307678222,0.4386264383792877,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6267523169517517,0.2238612025976181,1.0445510149002075,284.9073486328125,284.95001220703125,302.1865234375,295.9217529296875,300.89776611328125,297.2486572265625,284.9083557128906,1.0,0.6876333355903625,0.440125823020935,0.440125823020935,1.0,1.0,-3.352922201156616,1.1161155700683594,2.236806631088257,0.3578840494155884,0.8655712008476257,0.8655712008476257,0.0,288.34161376953125,280.0,71419.46875,0.0,3797.501953125,1.0,278.1573181152344,282.89385986328125,298.93701171875,303.60107421875,293.1499938964844,293.1499938964844,278.45001220703125,38477.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801490068435669,1.0,0.0,0.0,3.603285312652588,3.603309392929077,8.663444646117568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.138671875,0.0,1500.1138916015625,1895.4371337890625,0.0,3217.977294921875,0.8970890045166016,1.0,0.0,3.0,1.0,0.0
17768340,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7203643321990967,0.3394226133823395,0.3122463822364807,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8514602184295654,0.5760217308998108,0.5509024858474731,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8788086771965027,0.6359649896621704,0.4475105106830597,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907947897911072,0.4560892283916473,0.4383904635906219,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6285688281059265,0.224039539694786,1.0439667701721191,284.9964294433594,284.95001220703125,302.1923522949219,295.91229248046875,300.8992614746094,297.2553100585937,284.994873046875,1.0,0.6853308081626892,0.4387688040733337,0.4387688040733337,1.0,1.0,-3.3540384769439697,1.113139510154724,2.240898847579956,0.3531091809272766,0.9487498998641968,0.9487498998641968,0.0,284.1221008300781,268.0,70779.546875,0.0,3776.07763671875,1.0,278.4428100585937,283.0001220703125,298.8972473144531,303.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,33632.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740033507347107,1.0,0.0,0.0,3.7135684490203857,3.713592767715454,9.201871762343216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.466796875,0.0,1587.0274658203125,1895.4371337890625,0.0,3160.3603515625,0.917611837387085,1.0,0.0,3.0,1.0,0.0
17768400,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7203643321990967,0.3394226133823395,0.3122463822364807,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8514602184295654,0.5760217308998108,0.5509024858474731,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8788086771965027,0.6359649896621704,0.4475105106830597,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907947897911072,0.4560892283916473,0.4383904635906219,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6285688281059265,0.224039539694786,1.0439667701721191,284.9964294433594,284.95001220703125,302.1923522949219,295.91229248046875,300.8992614746094,297.2553100585937,284.994873046875,1.0,0.6853308081626892,0.4387688040733337,0.4387688040733337,1.0,1.0,-3.3540384769439697,1.113139510154724,2.240898847579956,0.3531091809272766,0.9487498998641968,0.9487498998641968,0.0,284.1221008300781,268.0,70779.546875,0.0,3776.07763671875,1.0,278.4428100585937,283.0001220703125,298.8972473144531,303.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,33632.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740033507347107,1.0,0.0,0.0,3.7135684490203857,3.713592767715454,9.201871762343216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.466796875,0.0,1587.0274658203125,1895.4371337890625,0.0,3160.3603515625,0.917611837387085,1.0,0.0,3.0,1.0,0.0
17768460,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7238537669181824,0.3386262059211731,0.3114341497421264,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8559008240699768,0.5748796463012695,0.5497775673866272,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8857390880584717,0.639248788356781,0.4497446417808532,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7953143119812012,0.4555227756500244,0.4377539455890655,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6318359375,0.2238983809947967,1.0424163341522217,284.9059143066406,284.95001220703125,302.19561767578125,295.90313720703125,300.8930969238281,297.25225830078125,284.9068603515625,1.0,0.6811097860336304,0.4374421238899231,0.4374421238899231,1.0,1.0,-3.351773738861084,1.1088677644729614,2.242905855178833,0.3492215573787689,0.8621260523796082,0.8621260523796082,0.0,276.5341796875,256.0,71187.984375,0.0,3727.210693359375,1.0,278.1573791503906,282.892578125,298.9173278808594,303.5675354003906,293.1499938964844,293.1499938964844,278.45001220703125,38610.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801788091659546,1.0,0.0,0.0,3.5926296710968018,3.592653512954712,8.612281021669332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.0771484375,0.0,1489.501220703125,1895.4371337890625,0.0,3218.25634765625,0.8948252201080322,1.0,0.0,3.0,1.0,0.0
17768520,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7238537669181824,0.3386262059211731,0.3114341497421264,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8559008240699768,0.5748796463012695,0.5497775673866272,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8857390880584717,0.639248788356781,0.4497446417808532,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7953143119812012,0.4555227756500244,0.4377539455890655,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6318359375,0.2238983809947967,1.0424163341522217,284.9059143066406,284.95001220703125,302.19561767578125,295.90313720703125,300.8930969238281,297.25225830078125,284.9068603515625,1.0,0.6811097860336304,0.4374421238899231,0.4374421238899231,1.0,1.0,-3.351773738861084,1.1088677644729614,2.242905855178833,0.3492215573787689,0.8621260523796082,0.8621260523796082,0.0,276.5341796875,256.0,71187.984375,0.0,3727.210693359375,1.0,278.1573791503906,282.892578125,298.9173278808594,303.5675354003906,293.1499938964844,293.1499938964844,278.45001220703125,38610.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801788091659546,1.0,0.0,0.0,3.5926296710968018,3.592653512954712,8.612281021669332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.0771484375,0.0,1489.501220703125,1895.4371337890625,0.0,3218.25634765625,0.8948252201080322,1.0,0.0,3.0,1.0,0.0
17768580,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7292531132698059,0.3387512266635895,0.3109628856182098,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8627076148986816,0.574699342250824,0.5489687323570251,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8953287601470947,0.6437812447547913,0.4523819983005523,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8020707964897156,0.4557524621486664,0.4373645484447479,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6367153525352478,0.2241987287998199,1.0412527322769165,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,300.89276123046875,297.2593688964844,284.99371337890625,1.0,0.6759164929389954,0.4361154735088348,0.4361154735088348,1.0,1.0,-3.351532220840454,1.1052666902542114,2.246265649795532,0.34657683968544,0.9436034560203552,0.9436034560203552,0.0,266.4381408691406,244.0,70511.4140625,0.0,3668.9033203125,1.0,278.4419860839844,282.9999694824219,298.8784484863281,303.4076843261719,293.1499938964844,293.1499938964844,278.1499938964844,33776.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738028407096863,1.0,0.0,0.0,3.698342800140381,3.69836688041687,9.126570148509928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.25390625,0.0,1570.764404296875,1895.4371337890625,0.0,3158.47998046875,0.9145489931106568,1.0,0.0,3.0,1.0,0.0
17768640,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7292531132698059,0.3387512266635895,0.3109628856182098,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8627076148986816,0.574699342250824,0.5489687323570251,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8953287601470947,0.6437812447547913,0.4523819983005523,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8020707964897156,0.4557524621486664,0.4373645484447479,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6367153525352478,0.2241987287998199,1.0412527322769165,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,300.89276123046875,297.2593688964844,284.99371337890625,1.0,0.6759164929389954,0.4361154735088348,0.4361154735088348,1.0,1.0,-3.351532220840454,1.1052666902542114,2.246265649795532,0.34657683968544,0.9436034560203552,0.9436034560203552,0.0,266.4381408691406,244.0,70511.4140625,0.0,3668.9033203125,1.0,278.4419860839844,282.9999694824219,298.8784484863281,303.4076843261719,293.1499938964844,293.1499938964844,278.1499938964844,33776.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738028407096863,1.0,0.0,0.0,3.698342800140381,3.69836688041687,9.126570148509928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.25390625,0.0,1570.764404296875,1895.4371337890625,0.0,3158.47998046875,0.9145489931106568,1.0,0.0,3.0,1.0,0.0
17768700,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.732243537902832,0.3384423553943634,0.3106962442398071,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8665475845336914,0.5741980671882629,0.5485394597053528,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9005471467971802,0.6454948782920837,0.4536380469799042,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8058347105979919,0.4555544555187225,0.4371663928031921,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6394975781440735,0.2242189645767212,1.040807843208313,284.8705139160156,284.95001220703125,302.19488525390625,295.88995361328125,300.8890991210937,297.2583923339844,284.8697509765625,1.0,0.6731395125389099,0.4354521334171295,0.4354521334171295,1.0,1.0,-3.351440191268921,1.1034544706344604,2.247985601425171,0.3454914689064026,0.8549079895019531,0.8549079895019531,0.0,261.0844116210937,244.0,71253.96875,0.0,3638.060791015625,1.0,278.1967163085937,282.861083984375,298.9172058105469,303.6171264648437,293.1499938964844,293.1499938964844,278.1499938964844,38225.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789353370666504,1.0,0.0,0.0,3.652886867523194,3.6529111862182617,8.903601838028408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.392578125,0.0,1553.0452880859375,1895.4371337890625,0.0,3206.60205078125,0.9052857160568236,1.0,0.0,3.0,1.0,0.0
17768760,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7349826693534851,0.3380790948867798,0.3101440072059631,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8701629042625427,0.5735949277877808,0.5477502346038818,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9055542349815368,0.6471704244613647,0.4545944631099701,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8092948198318481,0.4552686512470245,0.4366806447505951,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.642121434211731,0.2241729944944381,1.0396497249603271,284.9068908691406,284.95001220703125,302.19293212890625,295.8856811523437,300.884765625,297.2566223144531,284.9078063964844,1.0,0.6701434850692749,0.4348525404930115,0.4348525404930115,1.0,1.0,-3.3490025997161865,1.1009347438812256,2.248067855834961,0.3441357314586639,0.8587901592254639,0.8587901592254639,0.0,255.86875915527344,232.0,70899.8359375,0.0,3602.47314453125,1.0,278.1576843261719,282.8948974609375,298.89898681640625,303.5302429199219,293.1499938964844,293.1499938964844,278.45001220703125,38640.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797599077224731,1.0,0.0,0.0,3.5766518115997314,3.5766756534576416,8.535847086932336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.98046875,0.0,1472.4466552734375,1895.4371337890625,0.0,3214.330810546875,0.8912904262542725,1.0,0.0,3.0,1.0,0.0
17768820,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7422338724136353,0.3382784426212311,0.3096943199634552,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8794595003128052,0.5734152793884277,0.5468928217887878,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9187653064727784,0.65177321434021,0.457243800163269,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8177100419998169,0.4555446207523346,0.4362848103046417,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6488612294197083,0.2245570719242096,1.0386141538619995,284.99432373046875,284.95001220703125,302.1863098144531,295.8773803710937,300.8825988769531,297.2636108398437,284.9933776855469,1.0,0.6641206741333008,0.4336533546447754,0.4336533546447754,1.0,1.0,-3.348888874053955,1.0977134704589844,2.2511754035949707,0.341563880443573,0.9394466876983644,0.9394466876983644,0.0,244.2244415283203,220.0,70242.859375,0.0,3535.669189453125,1.0,278.4418334960937,283.0011901855469,298.8612365722656,303.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,33773.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873323917388916,1.0,0.0,0.0,3.683197259902954,3.6832213401794434,9.051972824636324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.0693359375,0.0,1553.6092529296875,1895.4371337890625,0.0,3153.988525390625,0.9111465215682985,1.0,0.0,3.0,1.0,0.0
17768880,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7422338724136353,0.3382784426212311,0.3096943199634552,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8794595003128052,0.5734152793884277,0.5468928217887878,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9187653064727784,0.65177321434021,0.457243800163269,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8177100419998169,0.4555446207523346,0.4362848103046417,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6488612294197083,0.2245570719242096,1.0386141538619995,284.99432373046875,284.95001220703125,302.1863098144531,295.8773803710937,300.8825988769531,297.2636108398437,284.9933776855469,1.0,0.6641206741333008,0.4336533546447754,0.4336533546447754,1.0,1.0,-3.348888874053955,1.0977134704589844,2.2511754035949707,0.341563880443573,0.9394466876983644,0.9394466876983644,0.0,244.2244415283203,220.0,70242.859375,0.0,3535.669189453125,1.0,278.4418334960937,283.0011901855469,298.8612365722656,303.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,33773.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873323917388916,1.0,0.0,0.0,3.683197259902954,3.6832213401794434,9.051972824636324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.0693359375,0.0,1553.6092529296875,1895.4371337890625,0.0,3153.988525390625,0.9111465215682985,1.0,0.0,3.0,1.0,0.0
17768940,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7496674656867981,0.3376666605472564,0.3089025020599365,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8890422582626343,0.5723065733909607,0.5456396341323853,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9327545166015624,0.6552098989486694,0.4594680368900299,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8260489106178284,0.4550950825214386,0.4356046020984649,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6559824347496033,0.2245953828096389,1.0371770858764648,284.9083557128906,284.95001220703125,302.1756591796875,295.86932373046875,300.8724365234375,297.2607421875,284.9090576171875,1.0,0.6578859090805054,0.4324541687965393,0.4324541687965393,1.0,1.0,-3.3465654850006104,1.093719244003296,2.2528462409973145,0.3379900753498077,0.8563024997711182,0.8563024997711182,0.0,232.8612518310547,208.0,70637.8359375,0.0,3465.335205078125,1.0,278.1575927734375,282.8977966308594,298.8825988769531,303.4959411621094,293.1499938964844,293.1499938964844,278.45001220703125,38593.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792991638183594,1.0,0.0,0.0,3.56139874458313,3.561422348022461,8.463197787023091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.7177734375,0.0,1455.74853515625,1895.4371337890625,0.0,3210.01220703125,0.8879101276397705,1.0,0.0,3.0,1.0,0.0
17769000,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7496674656867981,0.3376666605472564,0.3089025020599365,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8890422582626343,0.5723065733909607,0.5456396341323853,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9327545166015624,0.6552098989486694,0.4594680368900299,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8260489106178284,0.4550950825214386,0.4356046020984649,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6559824347496033,0.2245953828096389,1.0371770858764648,284.9083557128906,284.95001220703125,302.1756591796875,295.86932373046875,300.8724365234375,297.2607421875,284.9090576171875,1.0,0.6578859090805054,0.4324541687965393,0.4324541687965393,1.0,1.0,-3.3465654850006104,1.093719244003296,2.2528462409973145,0.3379900753498077,0.8563024997711182,0.8563024997711182,0.0,232.8612518310547,208.0,70637.8359375,0.0,3465.335205078125,1.0,278.1575927734375,282.8977966308594,298.8825988769531,303.4959411621094,293.1499938964844,293.1499938964844,278.45001220703125,38593.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792991638183594,1.0,0.0,0.0,3.56139874458313,3.561422348022461,8.463197787023091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.7177734375,0.0,1455.74853515625,1895.4371337890625,0.0,3210.01220703125,0.8879101276397705,1.0,0.0,3.0,1.0,0.0
17769060,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7588753700256348,0.3379021286964416,0.3084797263145447,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9005406498908997,0.5721047520637512,0.5447548627853394,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9488204717636108,0.659848690032959,0.4621369540691376,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8359147310256958,0.4553871750831604,0.4352168440818786,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6646293997764587,0.2250261008739471,1.036310076713562,284.99383544921875,284.95001220703125,302.16064453125,295.86151123046875,300.86785888671875,297.26763916015625,284.9928894042969,1.0,0.65159010887146,0.4313119649887085,0.4313119649887085,1.0,1.0,-3.346684455871582,1.0908173322677612,2.2558670043945312,0.3341386914253235,0.935714304447174,0.935714304447174,0.0,220.80731201171875,196.0,69998.8203125,0.0,3396.779541015625,1.0,278.4417419433594,283.0026550292969,298.84539794921875,303.3403625488281,293.1499938964844,293.1499938964844,278.1499938964844,33756.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728612065315247,1.0,0.0,0.0,3.669076442718506,3.669100284576416,8.982698886939033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.2041015625,0.0,1537.618408203125,1895.4371337890625,0.0,3149.648681640625,0.9079538583755492,1.0,0.0,3.0,1.0,0.0
17769120,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7588753700256348,0.3379021286964416,0.3084797263145447,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9005406498908997,0.5721047520637512,0.5447548627853394,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9488204717636108,0.659848690032959,0.4621369540691376,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8359147310256958,0.4553871750831604,0.4352168440818786,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6646293997764587,0.2250261008739471,1.036310076713562,284.99383544921875,284.95001220703125,302.16064453125,295.86151123046875,300.86785888671875,297.26763916015625,284.9928894042969,1.0,0.65159010887146,0.4313119649887085,0.4313119649887085,1.0,1.0,-3.346684455871582,1.0908173322677612,2.2558670043945312,0.3341386914253235,0.935714304447174,0.935714304447174,0.0,220.80731201171875,196.0,69998.8203125,0.0,3396.779541015625,1.0,278.4417419433594,283.0026550292969,298.84539794921875,303.3403625488281,293.1499938964844,293.1499938964844,278.1499938964844,33756.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728612065315247,1.0,0.0,0.0,3.669076442718506,3.669100284576416,8.982698886939033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.2041015625,0.0,1537.618408203125,1895.4371337890625,0.0,3149.648681640625,0.9079538583755492,1.0,0.0,3.0,1.0,0.0
