time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7684413194656372,0.3373305797576904,0.3077145218849182,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9128589630126952,0.5709854960441589,0.5434797406196594,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9641638398170472,0.6633148193359375,0.4643746316432953,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8461947441101074,0.4549584090709686,0.4345461130142212,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6737672686576843,0.2251086682081222,1.0350345373153689,284.9092712402344,284.95001220703125,302.14093017578125,295.8539428710937,300.8551025390625,297.26483154296875,284.909912109375,1.0,0.6451783776283264,0.4301697313785553,0.4301697313785553,1.0,1.0,-3.3445866107940674,1.0870896577835083,2.257496833801269,0.3300694227218628,0.853838324546814,0.853838324546814,0.0,209.23507690429688,184.0,70395.890625,0.0,3325.908447265625,1.0,278.15771484375,282.9008178710937,298.86737060546875,303.4645080566406,293.1499938964844,293.1499938964844,278.45001220703125,38565.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788695931434631,1.0,0.0,0.0,3.547137260437012,3.547160625457764,8.395552413276164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.6171875,0.0,1440.3660888671875,1895.4371337890625,0.0,3205.985595703125,0.8847315907478333,1.0,0.0,3.0,1.0,0.0
17769240,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7684413194656372,0.3373305797576904,0.3077145218849182,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9128589630126952,0.5709854960441589,0.5434797406196594,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9641638398170472,0.6633148193359375,0.4643746316432953,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8461947441101074,0.4549584090709686,0.4345461130142212,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6737672686576843,0.2251086682081222,1.0350345373153689,284.9092712402344,284.95001220703125,302.14093017578125,295.8539428710937,300.8551025390625,297.26483154296875,284.909912109375,1.0,0.6451783776283264,0.4301697313785553,0.4301697313785553,1.0,1.0,-3.3445866107940674,1.0870896577835083,2.257496833801269,0.3300694227218628,0.853838324546814,0.853838324546814,0.0,209.23507690429688,184.0,70395.890625,0.0,3325.908447265625,1.0,278.15771484375,282.9008178710937,298.86737060546875,303.4645080566406,293.1499938964844,293.1499938964844,278.45001220703125,38565.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788695931434631,1.0,0.0,0.0,3.547137260437012,3.547160625457764,8.395552413276164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.6171875,0.0,1440.3660888671875,1895.4371337890625,0.0,3205.985595703125,0.8847315907478333,1.0,0.0,3.0,1.0,0.0
17769300,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7738684415817261,0.3374257981777191,0.3073830902576446,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9201650619506836,0.5708230137825012,0.5428683161735535,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9720081686973572,0.6656087040901184,0.465575098991394,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8519923090934753,0.4550622105598449,0.4342259466648102,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6788660287857056,0.2253033518791198,1.0343347787857056,285.01434326171875,284.95001220703125,302.1291809082031,295.8502197265625,300.85113525390625,297.2678527832031,285.01446533203125,1.0,0.6419155597686768,0.4295986294746399,0.4295986294746399,1.0,1.0,-3.343663215637207,1.0852705240249634,2.258392572402954,0.3280325829982757,0.928266704082489,0.928266704082489,0.0,203.3043365478516,184.0,69643.09375,0.0,3289.973876953125,1.0,278.39923095703125,283.02081298828125,298.8215026855469,303.2508239746094,293.1499938964844,293.1499938964844,278.45001220703125,34045.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736379742622375,1.0,0.0,0.0,3.598637819290161,3.598660945892334,8.641110298412968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.4833984375,0.0,1462.3560791015625,1895.4371337890625,0.0,3156.93359375,0.8939674496650696,1.0,0.0,3.0,1.0,0.0
17769360,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7802830338478088,0.3375841379165649,0.3073057830333709,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9287924766540528,0.5707520842552185,0.5425635576248169,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9803385734558104,0.6679224371910095,0.4670316278934479,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8587998747825623,0.4552548229694366,0.4341597259044647,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6848145127296448,0.2255754470825195,1.0343104600906372,284.9927673339844,284.95001220703125,302.1161499023437,295.8465576171875,300.8472595214844,297.2714538574219,284.9913330078125,1.0,0.6387524604797363,0.4290400743484497,0.4290400743484497,1.0,1.0,-3.344844341278076,1.0842418670654297,2.2606024742126465,0.3264510631561279,0.931906282901764,0.931906282901764,0.0,197.08380126953125,172.0,69779.2265625,0.0,3257.1455078125,1.0,278.4424133300781,283.003662109375,298.829833984375,303.31011962890625,293.1499938964844,293.1499938964844,278.1499938964844,33663.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723977208137512,1.0,0.0,0.0,3.657705068588257,3.657728672027588,8.927104886424786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.732421875,0.0,1524.2386474609375,1895.4371337890625,0.0,3145.301025390625,0.9051013588905334,1.0,0.0,3.0,1.0,0.0
17769420,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7927050590515137,0.3370214700698852,0.3065510094165802,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9454248547554016,0.5695924758911133,0.541252613067627,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9947224259376526,0.6712733507156372,0.4692002236843109,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8723557591438293,0.4548216462135315,0.4334864914417267,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6964948773384094,0.2256893664598465,1.033173680305481,284.90985107421875,284.95001220703125,302.0859680175781,295.8393249511719,300.83074951171875,297.2679748535156,284.91046142578125,1.0,0.6322272419929504,0.4279229342937469,0.4279229342937469,1.0,1.0,-3.3427982330322266,1.0805461406707764,2.26225209236145,0.3229768276214599,0.8511984348297119,0.8511984348297119,0.0,185.47238159179688,160.0,70160.4609375,0.0,3186.2919921875,1.0,278.1578369140625,282.9042663574219,298.8528137207031,303.4345092773437,293.1499938964844,293.1499938964844,278.45001220703125,38558.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784648776054382,1.0,0.0,0.0,3.532810926437378,3.53283429145813,8.32787293347792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.5595703125,0.0,1425.1881103515625,1895.4371337890625,0.0,3202.192626953125,0.8815538287162781,1.0,0.0,3.0,1.0,0.0
17769480,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7927050590515137,0.3370214700698852,0.3065510094165802,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9454248547554016,0.5695924758911133,0.541252613067627,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9947224259376526,0.6712733507156372,0.4692002236843109,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8723557591438293,0.4548216462135315,0.4334864914417267,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6964948773384094,0.2256893664598465,1.033173680305481,284.90985107421875,284.95001220703125,302.0859680175781,295.8393249511719,300.83074951171875,297.2679748535156,284.91046142578125,1.0,0.6322272419929504,0.4279229342937469,0.4279229342937469,1.0,1.0,-3.3427982330322266,1.0805461406707764,2.26225209236145,0.3229768276214599,0.8511984348297119,0.8511984348297119,0.0,185.47238159179688,160.0,70160.4609375,0.0,3186.2919921875,1.0,278.1578369140625,282.9042663574219,298.8528137207031,303.4345092773437,293.1499938964844,293.1499938964844,278.45001220703125,38558.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784648776054382,1.0,0.0,0.0,3.532810926437378,3.53283429145813,8.32787293347792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.5595703125,0.0,1425.1881103515625,1895.4371337890625,0.0,3202.192626953125,0.8815538287162781,1.0,0.0,3.0,1.0,0.0
17769540,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7992293834686279,0.3371157944202423,0.30623859167099,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9537489414215088,0.5693968534469604,0.5406292676925659,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.6737020611763,0.4677056074142456,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8795328140258789,0.4549201130867004,0.4331812858581543,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7025424242019653,0.225899189710617,1.0326422452926636,285.0128479003906,284.95001220703125,302.0679931640625,295.8356018066406,300.8245544433594,297.27099609375,285.0116577148437,1.0,0.6286206245422363,0.427342027425766,0.427342027425766,1.0,1.0,-3.338881254196167,1.0775641202926636,2.261317253112793,0.3209951817989349,0.925067126750946,0.925067126750946,0.0,179.8289794921875,160.0,69397.234375,0.0,3145.390380859375,1.0,278.40240478515625,283.0220642089844,298.8066101074219,303.22314453125,293.1499938964844,293.1499938964844,278.45001220703125,33895.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730823993682861,1.0,0.0,0.0,3.5891385078430176,3.5891616344451904,8.595551435064408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.76171875,0.0,1451.02490234375,1895.4371337890625,0.0,3151.72314453125,0.8915560841560364,1.0,0.0,3.0,1.0,0.0
17769600,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8028109669685364,0.3371349573135376,0.3062524795532226,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9580578207969666,0.5691769123077393,0.540414571762085,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9990000128746032,0.6774895787239075,0.4617453515529632,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8834579586982727,0.454973965883255,0.433209627866745,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7058886885643005,0.2260632514953613,1.0331299304962158,284.9755249023437,284.95001220703125,302.04998779296875,295.83221435546875,300.8205261230469,297.27880859375,284.96728515625,1.0,0.6245509386062622,0.4268057942390442,0.4268057942390442,1.0,1.0,-3.320045232772827,1.0696653127670288,2.250380039215088,0.3113686144351959,0.9150691628456116,0.9150691628456116,0.0,175.92095947265625,163.0,69152.875,0.0,3092.821533203125,1.0,278.44158935546875,282.992919921875,298.8150939941406,303.27215576171875,293.1499938964844,293.1499938964844,278.1499938964844,34076.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719028234481812,1.0,0.0,0.0,3.6350793838500977,3.6351029872894287,8.817005436867476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.884765625,0.0,1502.30029296875,1895.4371337890625,0.0,3140.659423828125,0.9003045558929443,1.0,0.0,3.0,1.0,0.0
17769660,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8091487884521484,0.3365951180458069,0.3056695759296417,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9656626582145692,0.5679832100868225,0.5392332077026367,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6845592260360718,0.4502917826175689,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8907226920127869,0.4545255899429321,0.4326930642127991,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7120490074157715,0.2262477576732635,1.0331218242645264,284.9090576171875,284.95001220703125,302.0102844238281,295.82586669921875,300.8151550292969,297.29449462890625,284.90972900390625,1.0,0.6210439205169678,0.4259583950042724,0.4259583950042724,1.0,1.0,-3.315560340881348,1.0653767585754397,2.250183582305908,0.3137833774089813,0.840748131275177,0.840748131275177,0.0,170.92401123046875,166.0,69436.0234375,0.0,3043.590576171875,1.0,278.15802001953125,282.9146728515625,298.834716796875,303.37127685546875,293.1499938964844,293.1499938964844,278.45001220703125,38910.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768541216850281,1.0,0.0,0.0,3.488770008087158,3.488792896270752,8.121531891447376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.796875,0.0,1381.8980712890625,1895.4371337890625,0.0,3187.09228515625,0.8721292018890381,1.0,0.0,3.0,1.0,0.0
17769720,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8091487884521484,0.3365951180458069,0.3056695759296417,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9656626582145692,0.5679832100868225,0.5392332077026367,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6845592260360718,0.4502917826175689,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8907226920127869,0.4545255899429321,0.4326930642127991,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7120490074157715,0.2262477576732635,1.0331218242645264,284.9090576171875,284.95001220703125,302.0102844238281,295.82586669921875,300.8151550292969,297.29449462890625,284.90972900390625,1.0,0.6210439205169678,0.4259583950042724,0.4259583950042724,1.0,1.0,-3.315560340881348,1.0653767585754397,2.250183582305908,0.3137833774089813,0.840748131275177,0.840748131275177,0.0,170.92401123046875,166.0,69436.0234375,0.0,3043.590576171875,1.0,278.15802001953125,282.9146728515625,298.834716796875,303.37127685546875,293.1499938964844,293.1499938964844,278.45001220703125,38910.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768541216850281,1.0,0.0,0.0,3.488770008087158,3.488792896270752,8.121531891447376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.796875,0.0,1381.8980712890625,1895.4371337890625,0.0,3187.09228515625,0.8721292018890381,1.0,0.0,3.0,1.0,0.0
17769780,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.811474621295929,0.3367979824542999,0.3056349754333496,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9681529402732848,0.5676197409629822,0.5386309623718262,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6924857497215271,0.4463235139846802,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8934098482131958,0.454736053943634,0.4326604902744293,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7144950032234192,0.2267711162567138,1.0346603393554688,284.9889831542969,284.95001220703125,301.9691162109375,295.82086181640625,300.8122253417969,297.3147277832031,284.9883117675781,1.0,0.6196369528770447,0.4251109957695007,0.4251109957695007,1.0,1.0,-3.3118226528167725,1.0617772340774536,2.2500452995300293,0.3108560144901275,0.914461076259613,0.914461076259613,0.0,169.00791931152344,169.0,68815.703125,0.0,3024.65576171875,1.0,278.441162109375,283.0155639648437,298.8013916015625,303.2186889648437,293.1499938964844,293.1499938964844,278.1499938964844,33888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697115182876587,1.0,0.0,0.0,3.5959701538085938,3.5959932804107666,8.628304613012006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.7265625,0.0,1458.3192138671875,1895.4371337890625,0.0,3120.104736328125,0.8916336894035339,1.0,0.0,3.0,1.0,0.0
17769840,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.811474621295929,0.3367979824542999,0.3056349754333496,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9681529402732848,0.5676197409629822,0.5386309623718262,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6924857497215271,0.4463235139846802,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8934098482131958,0.454736053943634,0.4326604902744293,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7144950032234192,0.2267711162567138,1.0346603393554688,284.9889831542969,284.95001220703125,301.9691162109375,295.82086181640625,300.8122253417969,297.3147277832031,284.9883117675781,1.0,0.6196369528770447,0.4251109957695007,0.4251109957695007,1.0,1.0,-3.3118226528167725,1.0617772340774536,2.2500452995300293,0.3108560144901275,0.914461076259613,0.914461076259613,0.0,169.00791931152344,169.0,68815.703125,0.0,3024.65576171875,1.0,278.441162109375,283.0155639648437,298.8013916015625,303.2186889648437,293.1499938964844,293.1499938964844,278.1499938964844,33888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697115182876587,1.0,0.0,0.0,3.5959701538085938,3.5959932804107666,8.628304613012006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.7265625,0.0,1458.3192138671875,1895.4371337890625,0.0,3120.104736328125,0.8916336894035339,1.0,0.0,3.0,1.0,0.0
17769900,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.811729907989502,0.3365126252174377,0.3055737018585205,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9683319330215454,0.5670266151428223,0.5383045673370361,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.695726215839386,0.4458030760288238,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8937510848045349,0.4545143842697143,0.4326368272304535,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7149772644042969,0.2268800884485244,1.0355870723724363,284.8746643066406,284.95001220703125,301.947998046875,295.8187866210937,300.8065490722656,297.3187561035156,284.8755187988281,1.0,0.6195486187934875,0.4246872961521148,0.4246872961521148,1.0,1.0,-3.311817407608032,1.0606499910354614,2.251167297363281,0.3097241520881653,0.8316566944122314,0.8316566944122314,0.0,168.77951049804688,169.0,69460.75,0.0,3023.360107421875,1.0,278.19970703125,282.8890380859375,298.84375,303.4251403808594,293.1499938964844,293.1499938964844,278.1499938964844,38734.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746922612190247,1.0,0.0,0.0,3.539801359176636,3.539824724197388,8.360862580047979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.724609375,0.0,1433.8338623046875,1895.4371337890625,0.0,3166.821044921875,0.8803593516349792,1.0,0.0,3.0,1.0,0.0
17769960,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8110643029212952,0.3362047374248504,0.3052661716938019,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.967471957206726,0.5663763880729675,0.5376706123352051,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.6986926198005676,0.446476548910141,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8930930495262146,0.4542354643344879,0.4323620498180389,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7146878242492676,0.2269289195537567,1.0358679294586182,284.9156188964844,284.95001220703125,301.926513671875,295.8170166015625,300.79913330078125,297.3207397460937,284.9160461425781,1.0,0.6196900606155396,0.4241785705089569,0.4241785705089569,1.0,1.0,-3.311501264572144,1.0591981410980225,2.252303123474121,0.3083174526691437,0.8416872024536133,0.8416872024536133,0.0,169.05873107910156,172.0,69232.9296875,0.0,3024.26318359375,1.0,278.1585388183594,282.9242248535156,298.8288879394531,303.3472595214844,293.1499938964844,293.1499938964844,278.45001220703125,38414.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875398576259613,1.0,0.0,0.0,3.4724926948547363,3.47251558303833,8.045925596888992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.16796875,0.0,1361.6951904296875,1895.4371337890625,0.0,3173.444580078125,0.8681544661521912,1.0,0.0,3.0,1.0,0.0
17770020,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8100526928901672,0.336323469877243,0.3052622377872467,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9659108519554138,0.5659391283988953,0.537107527256012,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7051258683204651,0.4481735527515411,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8919405937194824,0.4543816149234772,0.432375967502594,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7142041921615601,0.2273879200220108,1.0376616716384888,284.9926147460937,284.95001220703125,301.8824768066406,295.8141784667969,300.7879943847656,297.3302917480469,284.9918518066406,1.0,0.620702862739563,0.423161119222641,0.423161119222641,1.0,1.0,-3.315027475357056,1.0577727556228638,2.257254838943481,0.3060062825679779,0.9166558384895324,0.9166558384895324,0.0,169.94996643066406,175.0,68762.625,0.0,3036.986328125,1.0,278.4410705566406,283.0205993652344,298.7982177734375,303.2095031738281,293.1499938964844,293.1499938964844,278.1499938964844,33606.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869009792804718,1.0,0.0,0.0,3.589373111724853,3.5893962383270264,8.596675229455286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.0869140625,0.0,1449.147216796875,1895.4371337890625,0.0,3113.521728515625,0.8899378776550293,1.0,0.0,3.0,1.0,0.0
17770080,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8100526928901672,0.336323469877243,0.3052622377872467,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9659108519554138,0.5659391283988953,0.537107527256012,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7051258683204651,0.4481735527515411,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8919405937194824,0.4543816149234772,0.432375967502594,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7142041921615601,0.2273879200220108,1.0376616716384888,284.9926147460937,284.95001220703125,301.8824768066406,295.8141784667969,300.7879943847656,297.3302917480469,284.9918518066406,1.0,0.620702862739563,0.423161119222641,0.423161119222641,1.0,1.0,-3.315027475357056,1.0577727556228638,2.257254838943481,0.3060062825679779,0.9166558384895324,0.9166558384895324,0.0,169.94996643066406,175.0,68762.625,0.0,3036.986328125,1.0,278.4410705566406,283.0205993652344,298.7982177734375,303.2095031738281,293.1499938964844,293.1499938964844,278.1499938964844,33606.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869009792804718,1.0,0.0,0.0,3.589373111724853,3.5893962383270264,8.596675229455286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.0869140625,0.0,1449.147216796875,1895.4371337890625,0.0,3113.521728515625,0.8899378776550293,1.0,0.0,3.0,1.0,0.0
17770140,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8073644638061523,0.33563032746315,0.3048644065856933,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9624738693237304,0.5646305680274963,0.5361394286155701,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.7099854946136475,0.4520868957042694,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8890678882598877,0.4538031220436096,0.4320686161518097,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.712395191192627,0.2274435311555862,1.0387461185455322,284.9154968261719,284.95001220703125,301.83709716796875,295.812255859375,300.76678466796875,297.3255615234375,284.9153137207031,1.0,0.622287929058075,0.4221436679363251,0.4221436679363251,1.0,1.0,-3.3190276622772217,1.0565000772476196,2.262527704238892,0.3038501739501953,0.8426963686943054,0.8426963686943054,0.0,171.85092163085938,178.0,69283.1796875,0.0,3056.480712890625,1.0,278.1588134765625,282.9241638183594,298.826416015625,303.34637451171875,293.1499938964844,293.1499938964844,278.45001220703125,38136.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752213716506958,1.0,0.0,0.0,3.475731372833252,3.4757542610168457,8.060940785981074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.0029296875,0.0,1363.0135498046875,1895.4371337890625,0.0,3171.782470703125,0.8685082793235779,1.0,0.0,3.0,1.0,0.0
17770200,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8073644638061523,0.33563032746315,0.3048644065856933,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9624738693237304,0.5646305680274963,0.5361394286155701,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.7099854946136475,0.4520868957042694,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8890678882598877,0.4538031220436096,0.4320686161518097,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.712395191192627,0.2274435311555862,1.0387461185455322,284.9154968261719,284.95001220703125,301.83709716796875,295.812255859375,300.76678466796875,297.3255615234375,284.9153137207031,1.0,0.622287929058075,0.4221436679363251,0.4221436679363251,1.0,1.0,-3.3190276622772217,1.0565000772476196,2.262527704238892,0.3038501739501953,0.8426963686943054,0.8426963686943054,0.0,171.85092163085938,178.0,69283.1796875,0.0,3056.480712890625,1.0,278.1588134765625,282.9241638183594,298.826416015625,303.34637451171875,293.1499938964844,293.1499938964844,278.45001220703125,38136.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752213716506958,1.0,0.0,0.0,3.475731372833252,3.4757542610168457,8.060940785981074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.0029296875,0.0,1363.0135498046875,1895.4371337890625,0.0,3171.782470703125,0.8685082793235779,1.0,0.0,3.0,1.0,0.0
17770260,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8048338890075684,0.3356571197509765,0.3048184514045715,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.959086775779724,0.5641348958015442,0.5355719327926636,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.715359091758728,0.456214964389801,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8862968683242798,0.4538781940937042,0.4320577085018158,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7105656266212463,0.2278002053499221,1.0402806997299194,284.99322509765625,284.95001220703125,301.7903747558594,295.81103515625,300.7508239746094,297.3289794921875,284.992431640625,1.0,0.6242561340332031,0.4211072921752929,0.4211072921752929,1.0,1.0,-3.325081825256348,1.055913329124451,2.2691686153411865,0.3018405735492706,0.9183754920959472,0.9183754920959472,0.0,173.94798278808594,181.0,68829.953125,0.0,3081.640625,1.0,278.44110107421875,283.02166748046875,298.7964782714844,303.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,33534.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691210150718689,1.0,0.0,0.0,3.5921499729156494,3.592172861099243,8.609981136942224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.484375,0.0,1451.6002197265625,1895.4371337890625,0.0,3114.5654296875,0.890498161315918,1.0,0.0,3.0,1.0,0.0
17770320,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8048338890075684,0.3356571197509765,0.3048184514045715,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.959086775779724,0.5641348958015442,0.5355719327926636,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.715359091758728,0.456214964389801,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8862968683242798,0.4538781940937042,0.4320577085018158,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7105656266212463,0.2278002053499221,1.0402806997299194,284.99322509765625,284.95001220703125,301.7903747558594,295.81103515625,300.7508239746094,297.3289794921875,284.992431640625,1.0,0.6242561340332031,0.4211072921752929,0.4211072921752929,1.0,1.0,-3.325081825256348,1.055913329124451,2.2691686153411865,0.3018405735492706,0.9183754920959472,0.9183754920959472,0.0,173.94798278808594,181.0,68829.953125,0.0,3081.640625,1.0,278.44110107421875,283.02166748046875,298.7964782714844,303.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,33534.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691210150718689,1.0,0.0,0.0,3.5921499729156494,3.592172861099243,8.609981136942224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.484375,0.0,1451.6002197265625,1895.4371337890625,0.0,3114.5654296875,0.890498161315918,1.0,0.0,3.0,1.0,0.0
17770380,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8011743426322937,0.3348859250545501,0.3043762147426605,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.95441472530365,0.5627691745758057,0.5345768928527832,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.7193776369094849,0.461658239364624,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8824774622917175,0.4532392621040344,0.4317209720611572,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7078396677970886,0.2277652025222778,1.0410833358764648,284.91510009765625,284.95001220703125,301.7423095703125,295.8103942871094,300.7256164550781,297.3194885253906,284.9149475097656,1.0,0.6264216303825378,0.4200709462165832,0.4200709462165832,1.0,1.0,-3.33046293258667,1.0550600290298462,2.2754030227661133,0.2998147904872894,0.8437184691429138,0.8437184691429138,0.0,176.63304138183594,184.0,69372.5546875,0.0,3108.739501953125,1.0,278.1587829589844,282.9241638183594,298.8253479003906,303.3507080078125,293.1499938964844,293.1499938964844,278.45001220703125,38113.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754808306694031,1.0,0.0,0.0,3.4801266193389893,3.480149507522583,8.081340183707653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.32421875,0.0,1367.335693359375,1895.4371337890625,0.0,3174.2158203125,0.869455873966217,1.0,0.0,3.0,1.0,0.0
17770440,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8011743426322937,0.3348859250545501,0.3043762147426605,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.95441472530365,0.5627691745758057,0.5345768928527832,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.7193776369094849,0.461658239364624,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8824774622917175,0.4532392621040344,0.4317209720611572,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7078396677970886,0.2277652025222778,1.0410833358764648,284.91510009765625,284.95001220703125,301.7423095703125,295.8103942871094,300.7256164550781,297.3194885253906,284.9149475097656,1.0,0.6264216303825378,0.4200709462165832,0.4200709462165832,1.0,1.0,-3.33046293258667,1.0550600290298462,2.2754030227661133,0.2998147904872894,0.8437184691429138,0.8437184691429138,0.0,176.63304138183594,184.0,69372.5546875,0.0,3108.739501953125,1.0,278.1587829589844,282.9241638183594,298.8253479003906,303.3507080078125,293.1499938964844,293.1499938964844,278.45001220703125,38113.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754808306694031,1.0,0.0,0.0,3.4801266193389893,3.480149507522583,8.081340183707653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.32421875,0.0,1367.335693359375,1895.4371337890625,0.0,3174.2158203125,0.869455873966217,1.0,0.0,3.0,1.0,0.0
17770500,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7994082570075989,0.3348495960235595,0.3042154312133789,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9520856738090516,0.562464714050293,0.5341355800628662,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.721717119216919,0.4643941223621368,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8806034326553345,0.4532163441181183,0.4315789043903351,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7064498662948608,0.2278783172369003,1.0414085388183594,285.0169372558594,284.95001220703125,301.7178039550781,295.8102722167969,300.7160949707031,297.3193359375,285.0167236328125,1.0,0.6275337934494019,0.4195527732372284,0.4195527732372284,1.0,1.0,-3.3332462310791016,1.054664969444275,2.278581142425537,0.298756331205368,0.9171823263168336,0.9171823263168336,0.0,177.9939727783203,184.0,68726.9140625,0.0,3122.633544921875,1.0,278.3976745605469,283.0405578613281,298.7832946777344,303.1485595703125,293.1499938964844,293.1499938964844,278.45001220703125,33704.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704487681388855,1.0,0.0,0.0,3.535578727722168,3.5356011390686035,8.340927024619305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.5556640625,0.0,1392.91845703125,1895.4371337890625,0.0,3127.020263671875,0.8796565532684326,1.0,0.0,3.0,1.0,0.0
17770560,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7980904579162598,0.3348512649536133,0.304283082485199,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9502238035202026,0.5622217059135437,0.5339712500572205,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7241096496582031,0.4667368829250335,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8791632056236267,0.453264981508255,0.4316742718219757,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7054234147071838,0.2280487716197967,1.042345404624939,284.9927978515625,284.95001220703125,301.6929931640625,295.8102111816406,300.7070007324219,297.32000732421875,284.9914245605469,1.0,0.6287291049957275,0.4190155267715454,0.4190155267715454,1.0,1.0,-3.3371877670288086,1.0546329021453855,2.282554864883423,0.2978259921073913,0.919380784034729,0.919380784034729,0.0,179.23426818847656,187.0,68931.65625,0.0,3138.427490234375,1.0,278.4418334960937,283.0212097167969,298.7953186035156,303.21636962890625,293.1499938964844,293.1499938964844,278.1499938964844,33437.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693907856941223,1.0,0.0,0.0,3.5988564491271973,3.59887957572937,8.642161333227705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.453125,0.0,1458.1077880859375,1895.4371337890625,0.0,3117.095703125,0.8917000889778137,1.0,0.0,3.0,1.0,0.0
17770620,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7941891551017761,0.3340223133563995,0.3038094043731689,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9450600743293762,0.5608036518096924,0.5329498648643494,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.727570652961731,0.4727115035057068,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.875130295753479,0.4525781869888305,0.4313127994537353,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7024056911468506,0.2279519736766815,1.04293692111969,284.91522216796875,284.95001220703125,301.6424255371094,295.810302734375,300.6797180175781,297.3086242675781,284.9156188964844,1.0,0.6310830116271973,0.4179410934448242,0.4179410934448242,1.0,1.0,-3.342855215072632,1.053747534751892,2.2891077995300293,0.2957170903682709,0.8447940349578857,0.8447940349578857,0.0,182.2357940673828,190.0,69450.453125,0.0,3168.150146484375,1.0,278.1582946777344,282.9254150390625,298.82568359375,303.3563232421875,293.1499938964844,293.1499938964844,278.45001220703125,38230.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758372664451599,1.0,0.0,0.0,3.4823110103607178,3.4823336601257324,8.091487870842684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.7177734375,0.0,1370.4063720703125,1895.4371337890625,0.0,3177.557861328125,0.8701330423355103,1.0,0.0,3.0,1.0,0.0
17770680,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7941891551017761,0.3340223133563995,0.3038094043731689,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9450600743293762,0.5608036518096924,0.5329498648643494,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.727570652961731,0.4727115035057068,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.875130295753479,0.4525781869888305,0.4313127994537353,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7024056911468506,0.2279519736766815,1.04293692111969,284.91522216796875,284.95001220703125,301.6424255371094,295.810302734375,300.6797180175781,297.3086242675781,284.9156188964844,1.0,0.6310830116271973,0.4179410934448242,0.4179410934448242,1.0,1.0,-3.342855215072632,1.053747534751892,2.2891077995300293,0.2957170903682709,0.8447940349578857,0.8447940349578857,0.0,182.2357940673828,190.0,69450.453125,0.0,3168.150146484375,1.0,278.1582946777344,282.9254150390625,298.82568359375,303.3563232421875,293.1499938964844,293.1499938964844,278.45001220703125,38230.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758372664451599,1.0,0.0,0.0,3.4823110103607178,3.4823336601257324,8.091487870842684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.7177734375,0.0,1370.4063720703125,1895.4371337890625,0.0,3177.557861328125,0.8701330423355103,1.0,0.0,3.0,1.0,0.0
17770740,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7920708656311035,0.333979457616806,0.30363330245018,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9421521425247192,0.5604454874992371,0.5324451327323914,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.730143129825592,0.4761277139186859,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.872901201248169,0.4525569677352905,0.4311617314815521,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7007046341896057,0.2280759662389755,1.0432991981506348,285.01300048828125,284.95001220703125,301.61151123046875,295.8104553222656,300.6676025390625,297.30816650390625,285.0106506347656,1.0,0.6324923038482666,0.4172964096069336,0.4172964096069336,1.0,1.0,-3.3463950157165527,1.0532633066177368,2.293131828308105,0.2943941056728363,0.9199429750442504,0.9199429750442504,0.0,183.97694396972656,190.0,68883.1875,0.0,3186.00537109375,1.0,278.413330078125,283.0370788574219,298.7832336425781,303.1674499511719,293.1499938964844,293.1499938964844,278.45001220703125,33232.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702048063278198,1.0,0.0,0.0,3.5611326694488525,3.561155319213867,8.461933020953438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.1611328125,0.0,1416.3292236328125,1895.4371337890625,0.0,3124.73193359375,0.8841198086738586,1.0,0.0,3.0,1.0,0.0
17770800,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7909930944442749,0.333940714597702,0.303680419921875,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9405815005302428,0.5602099895477295,0.5323085784912109,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.7318544983863831,0.4780946373939514,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8717390894889832,0.4525618255138397,0.4312343597412109,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6998496055603027,0.2281862795352935,1.0440047979354858,284.9931335449219,284.95001220703125,301.5906677246094,295.810546875,300.6595153808594,297.30792236328125,284.9923400878906,1.0,0.6334819197654724,0.4168666303157806,0.4168666303157806,1.0,1.0,-3.349588632583618,1.0532341003417969,2.2963545322418213,0.2936475574970245,0.920454442501068,0.920454442501068,0.0,185.03668212890625,193.0,69008.1484375,0.0,3199.216552734375,1.0,278.4411315917969,283.0229187011719,298.7962646484375,303.2222900390625,293.1499938964844,293.1499938964844,278.1499938964844,33538.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697601556777954,1.0,0.0,0.0,3.600496292114258,3.6005194187164307,8.650038694213436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.7822265625,0.0,1460.61962890625,1895.4371337890625,0.0,3120.560546875,0.8923837542533875,1.0,0.0,3.0,1.0,0.0
17770860,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7870925664901733,0.3330740928649902,0.3031685650348663,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9352710843086244,0.5587548017501831,0.5312467217445374,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.734892725944519,0.4842182993888855,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677542805671692,0.4518381953239441,0.4308349192142486,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6967920660972595,0.2280485033988952,1.0444117784500122,284.914306640625,284.95001220703125,301.5376892089844,295.8108215332031,300.63116455078125,297.2959289550781,284.9142150878906,1.0,0.6358660459518433,0.4157915115356445,0.4157915115356445,1.0,1.0,-3.3550736904144287,1.0522489547729492,2.3028244972229004,0.2914845645427704,0.8449562788009644,0.8449562788009644,0.0,188.1687469482422,196.0,69549.3203125,0.0,3229.47802734375,1.0,278.1587219238281,282.9248962402344,298.8258056640625,303.3625793457031,293.1499938964844,293.1499938964844,278.45001220703125,38140.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876122236251831,1.0,0.0,0.0,3.4882941246032715,3.488317012786865,8.11931670341437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.423828125,0.0,1375.8978271484375,1895.4371337890625,0.0,3180.22998046875,0.8712754249572754,1.0,0.0,3.0,1.0,0.0
17770920,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7870925664901733,0.3330740928649902,0.3031685650348663,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9352710843086244,0.5587548017501831,0.5312467217445374,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.734892725944519,0.4842182993888855,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677542805671692,0.4518381953239441,0.4308349192142486,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6967920660972595,0.2280485033988952,1.0444117784500122,284.914306640625,284.95001220703125,301.5376892089844,295.8108215332031,300.63116455078125,297.2959289550781,284.9142150878906,1.0,0.6358660459518433,0.4157915115356445,0.4157915115356445,1.0,1.0,-3.3550736904144287,1.0522489547729492,2.3028244972229004,0.2914845645427704,0.8449562788009644,0.8449562788009644,0.0,188.1687469482422,196.0,69549.3203125,0.0,3229.47802734375,1.0,278.1587219238281,282.9248962402344,298.8258056640625,303.3625793457031,293.1499938964844,293.1499938964844,278.45001220703125,38140.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876122236251831,1.0,0.0,0.0,3.4882941246032715,3.488317012786865,8.11931670341437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.423828125,0.0,1375.8978271484375,1895.4371337890625,0.0,3180.22998046875,0.8712754249572754,1.0,0.0,3.0,1.0,0.0
17770980,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7839550375938416,0.3329546153545379,0.3030110895633697,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9307755827903748,0.5581204295158386,0.5305742025375366,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7388091087341309,0.4896459281444549,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8644626140594482,0.4517832398414612,0.4307266175746918,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6942543387413025,0.2282477915287017,1.0453382730484009,284.9930725097656,284.95001220703125,301.48358154296875,295.8109436035156,300.6100158691406,297.2947082519531,284.99224853515625,1.0,0.6382601857185364,0.414716362953186,0.414716362953186,1.0,1.0,-3.36158299446106,1.051619529724121,2.3099634647369385,0.2893552184104919,0.9209520220756532,0.9209520220756532,0.0,191.04335021972656,199.0,69079.390625,0.0,3260.683349609375,1.0,278.4411926269531,283.0240783691406,298.7966003417969,303.2274169921875,293.1499938964844,293.1499938964844,278.1499938964844,33558.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700653314590454,1.0,0.0,0.0,3.6033644676208496,3.6033875942230233,8.663825497023936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.2705078125,0.0,1463.86328125,1895.4371337890625,0.0,3123.42333984375,0.8930379152297974,1.0,0.0,3.0,1.0,0.0
