time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7839550375938416,0.3329546153545379,0.3030110895633697,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9307755827903748,0.5581204295158386,0.5305742025375366,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.7388091087341309,0.4896459281444549,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8644626140594482,0.4517832398414612,0.4307266175746918,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6942543387413025,0.2282477915287017,1.0453382730484009,284.9930725097656,284.95001220703125,301.48358154296875,295.8109436035156,300.6100158691406,297.2947082519531,284.99224853515625,1.0,0.6382601857185364,0.414716362953186,0.414716362953186,1.0,1.0,-3.36158299446106,1.051619529724121,2.3099634647369385,0.2893552184104919,0.9209520220756532,0.9209520220756532,0.0,191.04335021972656,199.0,69079.390625,0.0,3260.683349609375,1.0,278.4411926269531,283.0240783691406,298.7966003417969,303.2274169921875,293.1499938964844,293.1499938964844,278.1499938964844,33558.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700653314590454,1.0,0.0,0.0,3.6033644676208496,3.6033875942230233,8.663825497023936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.2705078125,0.0,1463.86328125,1895.4371337890625,0.0,3123.42333984375,0.8930379152297974,1.0,0.0,3.0,1.0,0.0
17771100,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7822986245155334,0.3325177431106567,0.3028717637062073,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9284345507621764,0.55739825963974,0.5301831960678101,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.7402031421661377,0.4924588203430176,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8627662658691406,0.4514338970184326,0.4306446015834808,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6929569840431213,0.2281934171915054,1.045833945274353,284.8760681152344,284.95001220703125,301.45611572265625,295.8109130859375,300.59576416015625,297.2890014648437,284.8765869140625,1.0,0.6394746899604797,0.4141788184642792,0.4141788184642792,1.0,1.0,-3.364828824996948,1.0512912273406982,2.31353759765625,0.2883427143096924,0.8373028039932251,0.8373028039932251,0.0,192.54278564453125,199.0,69809.0,0.0,3276.660400390625,1.0,278.199462890625,282.8940124511719,298.8401184082031,303.4409484863281,293.1499938964844,293.1499938964844,278.1499938964844,38348.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754276037216187,1.0,0.0,0.0,3.554293870925904,3.5543174743652344,8.429464060100145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.517578125,0.0,1446.3873291015625,1895.4371337890625,0.0,3173.716552734375,0.8833155632019043,1.0,0.0,3.0,1.0,0.0
17771160,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.780177116394043,0.3320528864860534,0.3024745881557464,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9255573153495787,0.5566281676292419,0.5294844508171082,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7414698600769043,0.4957424402236938,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8606439232826233,0.4510227739810943,0.4302984774112701,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6912689805030823,0.2280790656805038,1.0456231832504272,284.91461181640625,284.95001220703125,301.4283752441406,295.810791015625,300.5809631347656,297.28253173828125,284.9151611328125,1.0,0.6406176686286926,0.4136520624160766,0.4136520624160766,1.0,1.0,-3.366791009902954,1.050531983375549,2.3162589073181152,0.2871586084365845,0.845538854598999,0.845538854598999,0.0,194.2206878662109,202.0,69595.078125,0.0,3290.772216796875,1.0,278.158447265625,282.92724609375,298.8261108398437,303.36676025390625,293.1499938964844,293.1499938964844,278.45001220703125,38287.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764423727989197,1.0,0.0,0.0,3.4881296157836914,3.488152503967285,8.118551022562315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.896484375,0.0,1376.7830810546875,1895.4371337890625,0.0,3183.2314453125,0.8714631199836731,1.0,0.0,3.0,1.0,0.0
17771220,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7771471738815308,0.3319018185138702,0.3022850751876831,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9211971163749696,0.555959939956665,0.5287761092185974,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.74505215883255,0.5011290311813354,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.857498049736023,0.4509349465370178,0.4301562905311584,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6888001561164856,0.2282516807317733,1.0464253425598145,284.99273681640625,284.95001220703125,301.3720703125,295.8102111816406,300.5592041015625,297.2811279296875,284.991943359375,1.0,0.6429716944694519,0.412598580121994,0.412598580121994,1.0,1.0,-3.372978925704956,1.0498155355453491,2.3231635093688965,0.2850176095962524,0.9211007952690125,0.9211007952690125,0.0,197.12353515625,205.0,69137.3125,0.0,3321.619384765625,1.0,278.44122314453125,283.0253601074219,298.7959289550781,303.230712890625,293.1499938964844,293.1499938964844,278.1499938964844,33572.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870373547077179,1.0,0.0,0.0,3.605276346206665,3.605299472808838,8.673021056893049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.8310546875,0.0,1466.03564453125,1895.4371337890625,0.0,3126.314453125,0.8934771418571472,1.0,0.0,3.0,1.0,0.0
17771280,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7771471738815308,0.3319018185138702,0.3022850751876831,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9211971163749696,0.555959939956665,0.5287761092185974,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.74505215883255,0.5011290311813354,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.857498049736023,0.4509349465370178,0.4301562905311584,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6888001561164856,0.2282516807317733,1.0464253425598145,284.99273681640625,284.95001220703125,301.3720703125,295.8102111816406,300.5592041015625,297.2811279296875,284.991943359375,1.0,0.6429716944694519,0.412598580121994,0.412598580121994,1.0,1.0,-3.372978925704956,1.0498155355453491,2.3231635093688965,0.2850176095962524,0.9211007952690125,0.9211007952690125,0.0,197.12353515625,205.0,69137.3125,0.0,3321.619384765625,1.0,278.44122314453125,283.0253601074219,298.7959289550781,303.230712890625,293.1499938964844,293.1499938964844,278.1499938964844,33572.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870373547077179,1.0,0.0,0.0,3.605276346206665,3.605299472808838,8.673021056893049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.8310546875,0.0,1466.03564453125,1895.4371337890625,0.0,3126.314453125,0.8934771418571472,1.0,0.0,3.0,1.0,0.0
17771340,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7735173106193542,0.3309710919857025,0.3017199039459228,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.916220724582672,0.5544413328170776,0.5276570320129395,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7473565936088562,0.5071499347686768,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8538658618927002,0.4501475095748901,0.4296989440917969,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6859144568443298,0.2280584871768951,1.046595335006714,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,300.5296630859375,297.2689819335937,284.91375732421875,1.0,0.6452817916870117,0.4115450978279114,0.4115450978279114,1.0,1.0,-3.3778531551361084,1.0486116409301758,2.3292415142059326,0.2827837467193603,0.8453054428100586,0.8453054428100586,0.0,200.3182678222656,208.0,69664.203125,0.0,3351.2265625,1.0,278.15869140625,282.92742919921875,298.8241577148437,303.3689880371094,293.1499938964844,293.1499938964844,278.45001220703125,38173.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767352104187012,1.0,0.0,0.0,3.492107629776001,3.4921305179595947,8.137078566505807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.298828125,0.0,1380.0538330078125,1895.4371337890625,0.0,3185.977294921875,0.8721365332603455,1.0,0.0,3.0,1.0,0.0
17771400,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7735173106193542,0.3309710919857025,0.3017199039459228,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.916220724582672,0.5544413328170776,0.5276570320129395,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7473565936088562,0.5071499347686768,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8538658618927002,0.4501475095748901,0.4296989440917969,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6859144568443298,0.2280584871768951,1.046595335006714,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,300.5296630859375,297.2689819335937,284.91375732421875,1.0,0.6452817916870117,0.4115450978279114,0.4115450978279114,1.0,1.0,-3.3778531551361084,1.0486116409301758,2.3292415142059326,0.2827837467193603,0.8453054428100586,0.8453054428100586,0.0,200.3182678222656,208.0,69664.203125,0.0,3351.2265625,1.0,278.15869140625,282.92742919921875,298.8241577148437,303.3689880371094,293.1499938964844,293.1499938964844,278.45001220703125,38173.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767352104187012,1.0,0.0,0.0,3.492107629776001,3.4921305179595947,8.137078566505807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.298828125,0.0,1380.0538330078125,1895.4371337890625,0.0,3185.977294921875,0.8721365332603455,1.0,0.0,3.0,1.0,0.0
17771460,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7706268429756165,0.3307882845401764,0.3015062212944031,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9121421575546264,0.5537436008453369,0.5269262790679932,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7506086826324463,0.5124481916427612,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8508914709091187,0.4500324428081512,0.4295354187488556,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6835449934005737,0.2282081544399261,1.0473042726516724,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,300.50738525390625,297.2674560546875,284.9918518066406,1.0,0.6475862264633179,0.4105217158794403,0.4105217158794403,1.0,1.0,-3.3837411403656006,1.0478395223617554,2.3359017372131348,0.2806595265865326,0.921048104763031,0.921048104763031,0.0,203.22496032714844,211.0,69172.0078125,0.0,3381.6025390625,1.0,278.44122314453125,283.0272521972656,298.79315185546875,303.23065185546875,293.1499938964844,293.1499938964844,278.1499938964844,33594.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707062005996704,1.0,0.0,0.0,3.605723381042481,3.605746507644653,8.675172011862742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.6689453125,0.0,1466.6849365234375,1895.4371337890625,0.0,3129.43505859375,0.893597424030304,1.0,0.0,3.0,1.0,0.0
17771520,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7706268429756165,0.3307882845401764,0.3015062212944031,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9121421575546264,0.5537436008453369,0.5269262790679932,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7506086826324463,0.5124481916427612,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8508914709091187,0.4500324428081512,0.4295354187488556,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6835449934005737,0.2282081544399261,1.0473042726516724,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,300.50738525390625,297.2674560546875,284.9918518066406,1.0,0.6475862264633179,0.4105217158794403,0.4105217158794403,1.0,1.0,-3.3837411403656006,1.0478395223617554,2.3359017372131348,0.2806595265865326,0.921048104763031,0.921048104763031,0.0,203.22496032714844,211.0,69172.0078125,0.0,3381.6025390625,1.0,278.44122314453125,283.0272521972656,298.79315185546875,303.23065185546875,293.1499938964844,293.1499938964844,278.1499938964844,33594.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707062005996704,1.0,0.0,0.0,3.605723381042481,3.605746507644653,8.675172011862742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.6689453125,0.0,1466.6849365234375,1895.4371337890625,0.0,3129.43505859375,0.893597424030304,1.0,0.0,3.0,1.0,0.0
17771580,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7671604156494141,0.3298298716545105,0.3009170889854431,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9075575470924376,0.5522013306617737,0.5257852077484131,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7525599002838135,0.5183688998222351,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.847450852394104,0.4492218494415283,0.4290564060211181,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6807759404182434,0.227994680404663,1.047384262084961,284.9136657714844,284.95001220703125,301.19696044921875,295.8047790527344,300.4775390625,297.25543212890625,284.91357421875,1.0,0.64984530210495,0.4094983339309692,0.4094983339309692,1.0,1.0,-3.388305425643921,1.0465823411941528,2.3417229652404785,0.2784470617771148,0.8451530933380127,0.8451530933380127,0.0,206.42288208007807,214.0,69693.0859375,0.0,3410.6796875,1.0,278.15869140625,282.92926025390625,298.8199157714844,303.3671264648437,293.1499938964844,293.1499938964844,278.45001220703125,38186.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770896196365356,1.0,0.0,0.0,3.4921860694885254,3.492208957672119,8.137445206557459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.3134765625,0.0,1380.2314453125,1895.4371337890625,0.0,3189.2998046875,0.8721587061882019,1.0,0.0,3.0,1.0,0.0
17771640,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7671604156494141,0.3298298716545105,0.3009170889854431,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9075575470924376,0.5522013306617737,0.5257852077484131,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7525599002838135,0.5183688998222351,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.847450852394104,0.4492218494415283,0.4290564060211181,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6807759404182434,0.227994680404663,1.047384262084961,284.9136657714844,284.95001220703125,301.19696044921875,295.8047790527344,300.4775390625,297.25543212890625,284.91357421875,1.0,0.64984530210495,0.4094983339309692,0.4094983339309692,1.0,1.0,-3.388305425643921,1.0465823411941528,2.3417229652404785,0.2784470617771148,0.8451530933380127,0.8451530933380127,0.0,206.42288208007807,214.0,69693.0859375,0.0,3410.6796875,1.0,278.15869140625,282.92926025390625,298.8199157714844,303.3671264648437,293.1499938964844,293.1499938964844,278.45001220703125,38186.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770896196365356,1.0,0.0,0.0,3.4921860694885254,3.492208957672119,8.137445206557459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.3134765625,0.0,1380.2314453125,1895.4371337890625,0.0,3189.2998046875,0.8721587061882019,1.0,0.0,3.0,1.0,0.0
17771700,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7655678391456604,0.3297009468078613,0.3006790280342102,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9054686427116394,0.551805853843689,0.5252669453620911,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7539838552474976,0.5211942195892334,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8458453416824341,0.449115514755249,0.4288430511951446,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6794605851173401,0.2280286252498626,1.0473753213882446,285.0154724121094,284.95001220703125,301.1669006347656,295.8031616210937,300.4658203125,297.25408935546875,285.01519775390625,1.0,0.650943398475647,0.4089866578578949,0.4089866578578949,1.0,1.0,-3.390523195266724,1.0459301471710205,2.344593048095703,0.2772705256938934,0.9182686805725098,0.9182686805725098,0.0,207.95947265625,214.0,69014.6484375,0.0,3424.74072265625,1.0,278.39794921875,283.0463562011719,298.7764892578125,303.1617126464844,293.1499938964844,293.1499938964844,278.45001220703125,33788.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720917105674744,1.0,0.0,0.0,3.546088695526123,3.5461113452911377,8.390589414375427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.783203125,0.0,1404.530029296875,1895.4371337890625,0.0,3142.430908203125,0.882043719291687,1.0,0.0,3.0,1.0,0.0
17771760,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7643981575965881,0.3296191990375519,0.3006733357906341,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9038654565811156,0.5514774918556213,0.5250250101089478,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.7554858922958374,0.5235798954963684,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8446279168128967,0.4490827918052673,0.4288666248321533,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.678501307964325,0.2281252592802047,1.0479987859725952,284.9917297363281,284.95001220703125,301.1366271972656,295.80126953125,300.4548034667969,297.2538452148437,284.99041748046875,1.0,0.6520978808403015,0.4084828794002533,0.4084828794002533,1.0,1.0,-3.393872261047364,1.0456920862197876,2.348180055618286,0.2762800753116607,0.9203080534934998,0.9203080534934998,0.0,209.3323211669922,217.0,69197.8984375,0.0,3440.5078125,1.0,278.44195556640625,283.0281066894531,298.7865905761719,303.2262268066406,293.1499938964844,293.1499938964844,278.1499938964844,33526.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710521459579468,1.0,0.0,0.0,3.6073458194732666,3.60736894607544,8.682980592311651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.646484375,0.0,1467.942138671875,1895.4371337890625,0.0,3132.679931640625,0.8936732411384583,1.0,0.0,3.0,1.0,0.0
17771820,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7609483599662781,0.3286278843879699,0.3000727295875549,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8995642066001892,0.5499053001403809,0.5238748788833618,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.757139265537262,0.5285974740982056,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8412073254585266,0.4482446908950805,0.4283784329891205,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6757131814956665,0.2278901636600494,1.0480411052703855,284.9136962890625,284.95001220703125,301.07537841796875,295.7967224121094,300.4247131347656,297.2421264648437,284.9140319824219,1.0,0.6542561650276184,0.4074753224849701,0.4074753224849701,1.0,1.0,-3.3972723484039307,1.044042468070984,2.3532299995422363,0.2739778161048889,0.8447484970092773,0.8447484970092773,0.0,212.66172790527344,220.0,69669.9609375,0.0,3467.77392578125,1.0,278.1582336425781,282.9322509765625,298.8123474121094,303.3594665527344,293.1499938964844,293.1499938964844,278.45001220703125,38322.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775335550308228,1.0,0.0,0.0,3.4881951808929443,3.488218069076538,8.118856271721597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.1591796875,0.0,1377.099609375,1895.4371337890625,0.0,3193.462158203125,0.8714757561683655,1.0,0.0,3.0,1.0,0.0
17771880,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7609483599662781,0.3286278843879699,0.3000727295875549,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8995642066001892,0.5499053001403809,0.5238748788833618,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.757139265537262,0.5285974740982056,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8412073254585266,0.4482446908950805,0.4283784329891205,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6757131814956665,0.2278901636600494,1.0480411052703855,284.9136962890625,284.95001220703125,301.07537841796875,295.7967224121094,300.4247131347656,297.2421264648437,284.9140319824219,1.0,0.6542561650276184,0.4074753224849701,0.4074753224849701,1.0,1.0,-3.3972723484039307,1.044042468070984,2.3532299995422363,0.2739778161048889,0.8447484970092773,0.8447484970092773,0.0,212.66172790527344,220.0,69669.9609375,0.0,3467.77392578125,1.0,278.1582336425781,282.9322509765625,298.8123474121094,303.3594665527344,293.1499938964844,293.1499938964844,278.45001220703125,38322.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775335550308228,1.0,0.0,0.0,3.4881951808929443,3.488218069076538,8.118856271721597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.1591796875,0.0,1377.099609375,1895.4371337890625,0.0,3193.462158203125,0.8714757561683655,1.0,0.0,3.0,1.0,0.0
17771940,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7587603330612183,0.3284689784049988,0.2998157441616058,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.896757960319519,0.5493918657302856,0.5232511162757874,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9985183477401732,0.7592049241065979,0.5305746793746948,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.838979184627533,0.4481233656406402,0.4281568825244903,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6738673448562622,0.2279501557350158,1.0482052564620972,285.0043640136719,284.95001220703125,301.0332336425781,295.79296875,300.40972900390625,297.24224853515625,285.001953125,1.0,0.6555944681167603,0.4067901968955993,0.4067901968955993,1.0,1.0,-3.3985183238983154,1.0425477027893066,2.355970621109009,0.2721655070781708,0.9174720644950868,0.9174720644950868,0.0,214.9057464599609,220.0,69060.9453125,0.0,3483.732177734375,1.0,278.4224853515625,283.0397644042969,298.76739501953125,303.1744384765625,293.1499938964844,293.1499938964844,278.45001220703125,33297.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716521263122559,1.0,0.0,0.0,3.575474739074707,3.575497627258301,8.53022982028051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.431640625,0.0,1432.01904296875,1895.4371337890625,0.0,3138.30810546875,0.8867924809455872,1.0,0.0,3.0,1.0,0.0
17772000,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7579730749130249,0.3283741772174835,0.2998086214065552,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8956969976425171,0.549136757850647,0.5230939984321594,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9981278777122498,0.7602006793022156,0.531373918056488,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8381599187850952,0.4480657279491424,0.4281718730926513,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6732140183448792,0.2279941886663437,1.0486187934875488,284.9901733398437,284.95001220703125,301.01324462890625,295.7909851074219,300.4027709960937,297.242431640625,284.9893798828125,1.0,0.6562469601631165,0.4064677953720093,0.4064677953720093,1.0,1.0,-3.3997929096221924,1.0420820713043213,2.357710599899292,0.2714297175407409,0.9178622364997864,0.9178622364997864,0.0,215.8450927734375,223.0,69121.71875,0.0,3492.1904296875,1.0,278.4411926269531,283.03057861328125,298.7766418457031,303.2130432128906,293.1499938964844,293.1499938964844,278.1499938964844,33700.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871471107006073,1.0,0.0,0.0,3.600274085998535,3.600297212600708,8.648970606373041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.8466796875,0.0,1461.572998046875,1895.4371337890625,0.0,3136.609619140625,0.8924442529678345,1.0,0.0,3.0,1.0,0.0
17772060,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.754334568977356,0.3273569643497467,0.2991891801357269,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8911104798316956,0.547534704208374,0.5219203233718872,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9958373308181764,0.7623643279075623,0.533107578754425,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8345226049423218,0.4471969306468963,0.4276619255542755,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6702174544334412,0.2277428954839706,1.0486382246017456,284.9118347167969,284.95001220703125,300.95025634765625,295.783935546875,300.37481689453125,297.2344055175781,284.9116516113281,1.0,0.6580168008804321,0.4055036008358001,0.4055036008358001,1.0,1.0,-3.3991427421569824,1.039115071296692,2.360027551651001,0.2687098383903503,0.841248631477356,0.841248631477356,0.0,219.44140625,226.0,69528.6796875,0.0,3511.53955078125,1.0,278.15875244140625,282.9345092773437,298.7984619140625,303.33807373046875,293.1499938964844,293.1499938964844,278.45001220703125,38342.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777256608009338,1.0,0.0,0.0,3.48016619682312,3.480189085006714,8.081523787950573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.3271484375,0.0,1369.010986328125,1895.4371337890625,0.0,3195.262939453125,0.8695994019508362,1.0,0.0,3.0,1.0,0.0
17772120,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.754334568977356,0.3273569643497467,0.2991891801357269,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8911104798316956,0.547534704208374,0.5219203233718872,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9958373308181764,0.7623643279075623,0.533107578754425,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8345226049423218,0.4471969306468963,0.4276619255542755,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6702174544334412,0.2277428954839706,1.0486382246017456,284.9118347167969,284.95001220703125,300.95025634765625,295.783935546875,300.37481689453125,297.2344055175781,284.9116516113281,1.0,0.6580168008804321,0.4055036008358001,0.4055036008358001,1.0,1.0,-3.3991427421569824,1.039115071296692,2.360027551651001,0.2687098383903503,0.841248631477356,0.841248631477356,0.0,219.44140625,226.0,69528.6796875,0.0,3511.53955078125,1.0,278.15875244140625,282.9345092773437,298.7984619140625,303.33807373046875,293.1499938964844,293.1499938964844,278.45001220703125,38342.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777256608009338,1.0,0.0,0.0,3.48016619682312,3.480189085006714,8.081523787950573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.3271484375,0.0,1369.010986328125,1895.4371337890625,0.0,3195.262939453125,0.8695994019508362,1.0,0.0,3.0,1.0,0.0
17772180,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7517654299736023,0.3270919322967529,0.2989048957824707,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8877072334289551,0.546746551990509,0.5211117267608643,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9945321679115297,0.7658829092979431,0.5354326963424683,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8318851590156555,0.446999728679657,0.4274278879165649,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6680864691734314,0.2278532087802887,1.049177885055542,284.98931884765625,284.95001220703125,300.8864440917969,295.7754821777344,300.354736328125,297.23779296875,284.98858642578125,1.0,0.659767746925354,0.4045394361019134,0.4045394361019134,1.0,1.0,-3.4009854793548584,1.0370274782180786,2.3639581203460693,0.2661494612693786,0.9140759706497192,0.9140759706497192,0.0,222.31971740722656,229.0,68944.21875,0.0,3532.624755859375,1.0,278.44110107421875,283.0345764160156,298.7605895996094,303.1861877441406,293.1499938964844,293.1499938964844,278.1499938964844,33764.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715502023696899,1.0,0.0,0.0,3.5878453254699707,3.5878682136535645,8.589357776145334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.216796875,0.0,1448.6722412109375,1895.4371337890625,0.0,3137.351806640625,0.8897150754928589,1.0,0.0,3.0,1.0,0.0
17772240,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7517654299736023,0.3270919322967529,0.2989048957824707,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8877072334289551,0.546746551990509,0.5211117267608643,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9945321679115297,0.7658829092979431,0.5354326963424683,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8318851590156555,0.446999728679657,0.4274278879165649,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6680864691734314,0.2278532087802887,1.049177885055542,284.98931884765625,284.95001220703125,300.8864440917969,295.7754821777344,300.354736328125,297.23779296875,284.98858642578125,1.0,0.659767746925354,0.4045394361019134,0.4045394361019134,1.0,1.0,-3.4009854793548584,1.0370274782180786,2.3639581203460693,0.2661494612693786,0.9140759706497192,0.9140759706497192,0.0,222.31971740722656,229.0,68944.21875,0.0,3532.624755859375,1.0,278.44110107421875,283.0345764160156,298.7605895996094,303.1861877441406,293.1499938964844,293.1499938964844,278.1499938964844,33764.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715502023696899,1.0,0.0,0.0,3.5878453254699707,3.5878682136535645,8.589357776145334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.216796875,0.0,1448.6722412109375,1895.4371337890625,0.0,3137.351806640625,0.8897150754928589,1.0,0.0,3.0,1.0,0.0
17772300,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7503829598426819,0.3265983462333679,0.2987158298492431,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8858996629714966,0.5459665656089783,0.5206647515296936,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9937496185302734,0.7669928073883057,0.5364963412284851,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8304851055145264,0.4465914964675903,0.4272913634777069,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6669769287109375,0.2277620434761047,1.0495280027389526,284.87506103515625,284.95001220703125,300.854248046875,295.77069091796875,300.3410949707031,297.23443603515625,284.8759155273437,1.0,0.6606577634811401,0.4040573239326477,0.4040573239326477,1.0,1.0,-3.4017629623413086,1.035923719406128,2.3658392429351807,0.264956921339035,0.8312932848930359,0.8312932848930359,0.0,223.8659820556641,229.0,69595.859375,0.0,3543.447509765625,1.0,278.19989013671875,282.9080505371094,298.79937744140625,303.3905029296875,293.1499938964844,293.1499938964844,278.1499938964844,38652.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768564462661743,1.0,0.0,0.0,3.5326273441314697,3.5326507091522217,8.32700720820867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.4775390625,0.0,1425.6700439453125,1895.4371337890625,0.0,3187.11376953125,0.8787192106246948,1.0,0.0,3.0,1.0,0.0
17772360,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7485315203666687,0.3260775208473205,0.2982806265354156,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8835766911506653,0.545143723487854,0.5199282169342041,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9925137162208556,0.7681204080581665,0.5372539162635803,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8286378979682922,0.4461295008659363,0.4269068539142608,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6654559373855591,0.2276160717010498,1.0492194890975952,284.9134826660156,284.95001220703125,300.82183837890625,295.7655029296875,300.3273010253906,297.2308044433594,284.913818359375,1.0,0.6614254713058472,0.4036180675029754,0.4036180675029754,1.0,1.0,-3.400431871414185,1.0342012643814087,2.366230726242065,0.2635562121868133,0.8393735289573669,0.8393735289573669,0.0,225.68194580078125,232.0,69323.9609375,0.0,3550.84716796875,1.0,278.1585998535156,282.9413146972656,298.7803955078125,303.3077697753906,293.1499938964844,293.1499938964844,278.45001220703125,38455.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877831757068634,1.0,0.0,0.0,3.4645562171936035,3.464578866958618,8.00918826371344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.8642578125,0.0,1353.9134521484375,1895.4371337890625,0.0,3196.257568359375,0.8663665652275085,1.0,0.0,3.0,1.0,0.0
17772420,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461755275726318,0.3257972300052643,0.2979807257652282,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8804187178611755,0.5443379878997803,0.5191009044647217,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9913182258605956,0.7715997695922852,0.5395581126213074,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8261990547180176,0.4459206759929657,0.4266589283943176,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6635242104530334,0.2277300506830215,1.0497671365737915,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,300.307373046875,297.2344055175781,284.9879150390625,1.0,0.6631107330322266,0.402739554643631,0.402739554643631,1.0,1.0,-3.4022011756896973,1.0323184728622437,2.369882822036743,0.2612232267856598,0.910704791545868,0.910704791545868,0.0,228.462158203125,235.0,68765.40625,0.0,3571.215087890625,1.0,278.44097900390625,283.0385131835937,298.7393798828125,303.1540222167969,293.1499938964844,293.1499938964844,278.1499938964844,33769.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717306852340698,1.0,0.0,0.0,3.5752182006835938,3.5752410888671875,8.529005413038249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.4404296875,0.0,1435.201171875,1895.4371337890625,0.0,3139.044921875,0.8868865370750427,1.0,0.0,3.0,1.0,0.0
17772480,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461755275726318,0.3257972300052643,0.2979807257652282,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8804187178611755,0.5443379878997803,0.5191009044647217,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9913182258605956,0.7715997695922852,0.5395581126213074,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8261990547180176,0.4459206759929657,0.4266589283943176,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6635242104530334,0.2277300506830215,1.0497671365737915,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,300.307373046875,297.2344055175781,284.9879150390625,1.0,0.6631107330322266,0.402739554643631,0.402739554643631,1.0,1.0,-3.4022011756896973,1.0323184728622437,2.369882822036743,0.2612232267856598,0.910704791545868,0.910704791545868,0.0,228.462158203125,235.0,68765.40625,0.0,3571.215087890625,1.0,278.44097900390625,283.0385131835937,298.7393798828125,303.1540222167969,293.1499938964844,293.1499938964844,278.1499938964844,33769.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717306852340698,1.0,0.0,0.0,3.5752182006835938,3.5752410888671875,8.529005413038249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.4404296875,0.0,1435.201171875,1895.4371337890625,0.0,3139.044921875,0.8868865370750427,1.0,0.0,3.0,1.0,0.0
17772540,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7431327700614929,0.3247718214988708,0.2973390221595764,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.876506507396698,0.5427239537239075,0.51789790391922,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.989343762397766,0.7737776637077332,0.5413317680358887,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.82310950756073,0.4450445771217346,0.4261243045330047,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6610661745071411,0.2274932265281677,1.0497924089431765,284.9130554199219,284.95001220703125,300.6903381347656,295.740478515625,300.2798767089844,297.22760009765625,284.9127197265625,1.0,0.6647223830223083,0.4018610417842865,0.4018610417842865,1.0,1.0,-3.401510000228882,1.0295652151107788,2.3719449043273926,0.2587361633777618,0.8364595174789429,0.8364595174789429,0.0,231.7788848876953,238.0,69150.84375,0.0,3588.844482421875,1.0,278.15899658203125,282.9447631835937,298.75555419921875,303.2719421386719,293.1499938964844,293.1499938964844,278.45001220703125,38320.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780977129936218,1.0,0.0,0.0,3.454188108444214,3.4542107582092285,7.961323831295886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.7587890625,0.0,1342.4664306640625,1895.4371337890625,0.0,3198.750732421875,0.8638214468955994,1.0,0.0,3.0,1.0,0.0
17772600,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7431327700614929,0.3247718214988708,0.2973390221595764,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.876506507396698,0.5427239537239075,0.51789790391922,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.989343762397766,0.7737776637077332,0.5413317680358887,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.82310950756073,0.4450445771217346,0.4261243045330047,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6610661745071411,0.2274932265281677,1.0497924089431765,284.9130554199219,284.95001220703125,300.6903381347656,295.740478515625,300.2798767089844,297.22760009765625,284.9127197265625,1.0,0.6647223830223083,0.4018610417842865,0.4018610417842865,1.0,1.0,-3.401510000228882,1.0295652151107788,2.3719449043273926,0.2587361633777618,0.8364595174789429,0.8364595174789429,0.0,231.7788848876953,238.0,69150.84375,0.0,3588.844482421875,1.0,278.15899658203125,282.9447631835937,298.75555419921875,303.2719421386719,293.1499938964844,293.1499938964844,278.45001220703125,38320.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780977129936218,1.0,0.0,0.0,3.454188108444214,3.4542107582092285,7.961323831295886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.7587890625,0.0,1342.4664306640625,1895.4371337890625,0.0,3198.750732421875,0.8638214468955994,1.0,0.0,3.0,1.0,0.0
17772660,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.74090576171875,0.3244659304618835,0.2970231175422668,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8735047578811646,0.5418909788131714,0.5170530676841736,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9881811141967772,0.7771801948547363,0.5435913801193237,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8207710385322571,0.4448203146457672,0.4258677661418915,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6592553853988647,0.2276004403829574,1.0503253936767578,284.98785400390625,284.95001220703125,300.62353515625,295.7252197265625,300.2597351074219,297.2311096191406,284.9872131347656,1.0,0.6663734912872314,0.4010225534439087,0.4010225534439087,1.0,1.0,-3.4031577110290527,1.027739405632019,2.375418186187744,0.2564960122108459,0.9071524739265442,0.9071524739265442,0.0,234.53602600097656,241.0,68565.65625,0.0,3608.8134765625,1.0,278.4408569335937,283.0425109863281,298.7112121582031,303.11376953125,293.1499938964844,293.1499938964844,278.1499938964844,33793.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721180558204651,1.0,0.0,0.0,3.561561346054077,3.561584234237671,8.463970857519598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.771484375,0.0,1420.8770751953125,1895.4371337890625,0.0,3142.678466796875,0.8838508725166321,1.0,0.0,3.0,1.0,0.0
17772720,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.74090576171875,0.3244659304618835,0.2970231175422668,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8735047578811646,0.5418909788131714,0.5170530676841736,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9881811141967772,0.7771801948547363,0.5435913801193237,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8207710385322571,0.4448203146457672,0.4258677661418915,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6592553853988647,0.2276004403829574,1.0503253936767578,284.98785400390625,284.95001220703125,300.62353515625,295.7252197265625,300.2597351074219,297.2311096191406,284.9872131347656,1.0,0.6663734912872314,0.4010225534439087,0.4010225534439087,1.0,1.0,-3.4031577110290527,1.027739405632019,2.375418186187744,0.2564960122108459,0.9071524739265442,0.9071524739265442,0.0,234.53602600097656,241.0,68565.65625,0.0,3608.8134765625,1.0,278.4408569335937,283.0425109863281,298.7112121582031,303.11376953125,293.1499938964844,293.1499938964844,278.1499938964844,33793.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721180558204651,1.0,0.0,0.0,3.561561346054077,3.561584234237671,8.463970857519598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.771484375,0.0,1420.8770751953125,1895.4371337890625,0.0,3142.678466796875,0.8838508725166321,1.0,0.0,3.0,1.0,0.0
17772780,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7380072474479675,0.3234260976314544,0.2963657081127167,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8697716593742371,0.540262758731842,0.5158331990242004,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9862228631973268,0.7792871594429016,0.545314371585846,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8177756667137146,0.4439401924610138,0.4253259599208832,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6569321155548096,0.2273595482110977,1.050325632095337,284.9131164550781,284.95001220703125,300.5560913085937,295.7079772949219,300.232177734375,297.224365234375,284.9129638671875,1.0,0.6679549217224121,0.4001840651035309,0.4001840651035309,1.0,1.0,-3.402327299118042,1.025044560432434,2.377282857894897,0.2541023194789886,0.8335694074630737,0.8335694074630737,0.0,237.83914184570312,244.0,68927.5625,0.0,3626.02783203125,1.0,278.1590576171875,282.9496765136719,298.7236328125,303.2267150878906,293.1499938964844,293.1499938964844,278.45001220703125,38355.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785881400108337,1.0,0.0,0.0,3.439284086227417,3.439306735992432,7.892769531281374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.166015625,0.0,1327.7364501953125,1895.4371337890625,0.0,3203.347900390625,0.860555112361908,1.0,0.0,3.0,1.0,0.0
17772840,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7380072474479675,0.3234260976314544,0.2963657081127167,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8697716593742371,0.540262758731842,0.5158331990242004,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9862228631973268,0.7792871594429016,0.545314371585846,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8177756667137146,0.4439401924610138,0.4253259599208832,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6569321155548096,0.2273595482110977,1.050325632095337,284.9131164550781,284.95001220703125,300.5560913085937,295.7079772949219,300.232177734375,297.224365234375,284.9129638671875,1.0,0.6679549217224121,0.4001840651035309,0.4001840651035309,1.0,1.0,-3.402327299118042,1.025044560432434,2.377282857894897,0.2541023194789886,0.8335694074630737,0.8335694074630737,0.0,237.83914184570312,244.0,68927.5625,0.0,3626.02783203125,1.0,278.1590576171875,282.9496765136719,298.7236328125,303.2267150878906,293.1499938964844,293.1499938964844,278.45001220703125,38355.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785881400108337,1.0,0.0,0.0,3.439284086227417,3.439306735992432,7.892769531281374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.166015625,0.0,1327.7364501953125,1895.4371337890625,0.0,3203.347900390625,0.860555112361908,1.0,0.0,3.0,1.0,0.0
