time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7367308139801025,0.3232412934303283,0.2960883975028991,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8681025505065918,0.5398058891296387,0.5152713656425476,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9854310750961304,0.7809503078460693,0.5462819337844849,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8164269328117371,0.4437911212444305,0.4250822067260742,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6558889746665955,0.2273798584938049,1.0502768754959106,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,300.2217712402344,297.2257995605469,285.01055908203125,1.0,0.6687160134315491,0.3997648358345032,0.3997648358345032,1.0,1.0,-3.4021244049072266,1.0237754583358765,2.37834906578064,0.2528315484523773,0.903680682182312,0.903680682182312,0.0,239.3432159423828,244.0,68225.5,0.0,3634.292724609375,1.0,278.3966064453125,283.0634155273437,298.67236328125,303.01153564453125,293.1499938964844,293.1499938964844,278.45001220703125,33856.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873641848564148,1.0,0.0,0.0,3.492250680923462,3.49227261543274,8.137745339809044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.8876953125,0.0,1349.3009033203125,1895.4371337890625,0.0,3156.97021484375,0.8700971007347107,1.0,0.0,3.0,1.0,0.0
17772960,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7358669638633728,0.3230973780155182,0.2960272431373596,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8668909072875977,0.5394058227539062,0.5149638652801514,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9850643277168274,0.7826154828071594,0.5475179553031921,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8154836297035217,0.4437072277069092,0.4250591695308685,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6552106738090515,0.2274594157934188,1.0508235692977903,284.9859924316406,284.95001220703125,300.48797607421875,295.6886291503906,300.2117919921875,297.2278137207031,284.9848327636719,1.0,0.6695777177810669,0.3993568122386932,0.3993568122386932,1.0,1.0,-3.403796434402466,1.0231807231903076,2.380615711212158,0.2518675923347473,0.9027684926986694,0.9027684926986694,0.0,240.5970764160156,247.0,68348.53125,0.0,3645.59521484375,1.0,278.4414367675781,283.04498291015625,298.6745300292969,303.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,33729.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726606965065002,1.0,0.0,0.0,3.5492818355560303,3.549304485321045,8.405707490055647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.4677734375,0.0,1407.4549560546875,1895.4371337890625,0.0,3147.767822265625,0.8807877898216248,1.0,0.0,3.0,1.0,0.0
17773020,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.733089804649353,0.3220422267913818,0.2953574955463409,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8633288741111755,0.5377624034881592,0.5137308239936829,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9831215739250184,0.7846456170082092,0.5491921305656433,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8125439882278442,0.4428266584873199,0.4245172441005707,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.653011679649353,0.2272135764360427,1.0508029460906982,284.9134826660156,284.95001220703125,300.4192810058594,295.6671142578125,300.1841125488281,297.2210998535156,284.91326904296875,1.0,0.6711338758468628,0.3985407948493957,0.3985407948493957,1.0,1.0,-3.4028515815734863,1.0205035209655762,2.38234806060791,0.2495233863592147,0.8306407928466797,0.8306407928466797,0.0,243.8905029296875,250.0,68679.15625,0.0,3662.471923828125,1.0,278.15924072265625,282.9547424316406,298.6833190917969,303.1712646484375,293.1499938964844,293.1499938964844,278.45001220703125,38356.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792698383331299,1.0,0.0,0.0,3.42345666885376,3.423479080200196,7.820291898497089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.5400390625,0.0,1311.9703369140625,1895.4371337890625,0.0,3209.737548828125,0.8570560216903687,1.0,0.0,3.0,1.0,0.0
17773080,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.733089804649353,0.3220422267913818,0.2953574955463409,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8633288741111755,0.5377624034881592,0.5137308239936829,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9831215739250184,0.7846456170082092,0.5491921305656433,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8125439882278442,0.4428266584873199,0.4245172441005707,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.653011679649353,0.2272135764360427,1.0508029460906982,284.9134826660156,284.95001220703125,300.4192810058594,295.6671142578125,300.1841125488281,297.2210998535156,284.91326904296875,1.0,0.6711338758468628,0.3985407948493957,0.3985407948493957,1.0,1.0,-3.4028515815734863,1.0205035209655762,2.38234806060791,0.2495233863592147,0.8306407928466797,0.8306407928466797,0.0,243.8905029296875,250.0,68679.15625,0.0,3662.471923828125,1.0,278.15924072265625,282.9547424316406,298.6833190917969,303.1712646484375,293.1499938964844,293.1499938964844,278.45001220703125,38356.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792698383331299,1.0,0.0,0.0,3.42345666885376,3.423479080200196,7.820291898497089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.5400390625,0.0,1311.9703369140625,1895.4371337890625,0.0,3209.737548828125,0.8570560216903687,1.0,0.0,3.0,1.0,0.0
17773140,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7314357757568359,0.3217916190624237,0.295038640499115,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.861138641834259,0.5371068120002747,0.5129976868629456,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9821617603302002,0.7871659994125366,0.5507733821868896,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8107336759567261,0.4426520466804504,0.4242603480815887,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6516910195350647,0.2272795885801315,1.0510058403015137,284.9935913085937,284.95001220703125,300.3666687011719,295.64923095703125,300.1686706542969,297.2239685058594,284.9917297363281,1.0,0.672320544719696,0.3979206085205078,0.3979206085205078,1.0,1.0,-3.403416156768799,1.0189177989959717,2.384498357772827,0.2477567791938781,0.8979083895683289,0.8979083895683289,0.0,246.03131103515625,250.0,68060.6953125,0.0,3676.28857421875,1.0,278.4283142089844,283.0542907714844,298.627197265625,302.9818725585937,293.1499938964844,293.1499938964844,278.45001220703125,33455.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734391331672668,1.0,0.0,0.0,3.516470193862915,3.5164926052093506,8.25101153623109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.7861328125,0.0,1371.2821044921875,1895.4371337890625,0.0,3155.069091796875,0.873307466506958,1.0,0.0,3.0,1.0,0.0
17773200,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7310277223587036,0.321686178445816,0.2950034439563751,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8605733513832092,0.5368767976760864,0.5128449201583862,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.981974720954895,0.7878856658935547,0.5513454675674438,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8102779984474182,0.4425855278968811,0.424250841140747,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6513806581497192,0.2273045927286148,1.0512824058532717,284.9857482910156,284.95001220703125,300.3500061035156,295.643310546875,300.1634826660156,297.2243957519531,284.9851989746094,1.0,0.6727331876754761,0.3977247476577759,0.3977247476577759,1.0,1.0,-3.404200315475464,1.018622875213623,2.385577440261841,0.2473081201314926,0.898899257183075,0.898899257183075,0.0,246.6458740234375,253.0,68082.1796875,0.0,3681.752197265625,1.0,278.4405822753906,283.0500793457031,298.6303100585937,303.00360107421875,293.1499938964844,293.1499938964844,278.75,33853.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873491108417511,1.0,0.0,0.0,3.530342102050781,3.530364513397217,8.316237085637113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.5810546875,0.0,1388.5382080078125,1895.4371337890625,0.0,3155.55615234375,0.8768984079360962,1.0,0.0,3.0,1.0,0.0
17773260,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7291611433029175,0.3212910294532776,0.294795274734497,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8580543994903564,0.5360020995140076,0.5121688842773438,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9809929728507996,0.7910673022270203,0.5536547303199768,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8082035183906555,0.4423693120479584,0.4241867661476135,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6499463319778442,0.227376252412796,1.0522929430007937,285.0279235839844,284.95001220703125,300.2800598144531,295.617919921875,300.1424560546875,297.2272033691406,285.0245666503906,1.0,0.6744966506958008,0.396925151348114,0.396925151348114,1.0,1.0,-3.4070539474487305,1.017295479774475,2.389758586883545,0.2454046607017517,0.985602080821991,0.985602080821991,0.0,249.39645385742188,256.0,67799.4921875,0.0,3704.650634765625,1.0,278.7422790527344,283.11474609375,298.61297607421875,302.95391845703125,293.1499938964844,293.1499938964844,278.45001220703125,31604.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703895211219788,1.0,0.0,0.0,3.710433006286621,3.7104568481445312,9.1863392981395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.1943359375,0.0,1568.0150146484375,1895.4371337890625,0.0,3126.464599609375,0.9154272079467772,1.0,0.0,3.0,1.0,0.0
17773320,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7291611433029175,0.3212910294532776,0.294795274734497,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8580543994903564,0.5360020995140076,0.5121688842773438,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9809929728507996,0.7910673022270203,0.5536547303199768,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8082035183906555,0.4423693120479584,0.4241867661476135,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6499463319778442,0.227376252412796,1.0522929430007937,285.0279235839844,284.95001220703125,300.2800598144531,295.617919921875,300.1424560546875,297.2272033691406,285.0245666503906,1.0,0.6744966506958008,0.396925151348114,0.396925151348114,1.0,1.0,-3.4070539474487305,1.017295479774475,2.389758586883545,0.2454046607017517,0.985602080821991,0.985602080821991,0.0,249.39645385742188,256.0,67799.4921875,0.0,3704.650634765625,1.0,278.7422790527344,283.11474609375,298.61297607421875,302.95391845703125,293.1499938964844,293.1499938964844,278.45001220703125,31604.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703895211219788,1.0,0.0,0.0,3.710433006286621,3.7104568481445312,9.1863392981395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.1943359375,0.0,1568.0150146484375,1895.4371337890625,0.0,3126.464599609375,0.9154272079467772,1.0,0.0,3.0,1.0,0.0
17773380,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7261256575584412,0.3197297155857086,0.2938582003116607,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8543746471405029,0.5339059233665466,0.5107278227806091,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9785239696502686,0.7918711304664612,0.5546998977661133,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8048731088638306,0.4410131275653839,0.4233971536159515,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6474441885948181,0.2266561985015869,1.0508732795715332,284.8827209472656,284.95001220703125,300.2185974121094,295.59521484375,300.112548828125,297.2136535644531,284.8849182128906,1.0,0.6756920218467712,0.3962297737598419,0.3962297737598419,1.0,1.0,-3.40280818939209,1.013817310333252,2.388990879058838,0.2430862784385681,0.8706798553466797,0.8706798553466797,0.0,252.85031127929688,256.0,68442.9921875,0.0,3714.45654296875,1.0,278.4615173339844,282.9598693847656,298.6307373046875,303.1136779785156,293.1499938964844,293.1499938964844,278.45001220703125,38340.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797861337661743,1.0,0.0,0.0,3.634225845336914,3.6342501640319824,8.812865530671843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.533203125,0.0,1533.1273193359375,1895.4371337890625,0.0,3214.576416015625,0.9032536745071412,1.0,0.0,3.0,1.0,0.0
17773440,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7255763411521912,0.3195015788078308,0.2936534583568573,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.853728711605072,0.5335919857025146,0.5104333758354187,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.978052020072937,0.7920242547988892,0.5547857880592346,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.804267168045044,0.4408010244369507,0.4232055246829986,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.646975576877594,0.2265247106552124,1.0503941774368286,284.8887634277344,284.95001220703125,300.2093200683594,295.5917358398437,300.10821533203125,297.2118530273437,284.89019775390625,1.0,0.6758168339729309,0.3961255550384521,0.3961255550384521,1.0,1.0,-3.4015042781829834,1.013068437576294,2.3884356021881104,0.2426303625106811,0.8692824840545654,0.8692824840545654,0.0,253.4143218994141,259.0,68373.171875,0.0,3714.580322265625,1.0,278.4575500488281,282.9652404785156,298.62091064453125,303.091064453125,293.1499938964844,293.1499938964844,278.75,38251.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799499869346619,1.0,0.0,0.0,3.623611450195313,3.6236355304718018,8.761460890127637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.3896484375,0.0,1520.7294921875,1895.4371337890625,0.0,3216.11181640625,0.9010347127914428,1.0,0.0,3.0,1.0,0.0
17773500,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7237887978553772,0.3189354836940765,0.2930176258087158,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8516063094139099,0.5327228903770447,0.5094674825668335,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9766218066215516,0.7931400537490845,0.5553361177444458,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8022782802581787,0.4402636587619781,0.422593206167221,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6454153656959534,0.2261558622121811,1.0487191677093506,284.9999084472656,284.95001220703125,300.1736755371094,295.5783996582031,300.0946350097656,297.2092590332031,285.00054931640625,1.0,0.6762925982475281,0.3957257568836212,0.3957257568836212,1.0,1.0,-3.3974828720092773,1.010536789894104,2.386945962905884,0.2409468591213226,0.9422187209129332,0.9422187209129332,0.0,255.3050842285156,259.0,67457.53125,0.0,3715.843505859375,1.0,278.7010192871094,283.0935974121094,298.558349609375,302.85418701171875,293.1499938964844,293.1499938964844,278.75,34248.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752270340919495,1.0,0.0,0.0,3.666149616241455,3.666173458099365,8.968372640083544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.125,0.0,1538.047119140625,1895.4371337890625,0.0,3171.8359375,0.9090933203697203,1.0,0.0,3.0,1.0,0.0
17773560,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7225369215011597,0.3184754848480224,0.2926618158817291,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8500669002532959,0.531980037689209,0.5088241696357727,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9758050441741944,0.794348418712616,0.5562419295310974,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8008607029914856,0.4398426711559295,0.4222471117973327,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6442843079566956,0.2258549779653549,1.0476222038269043,284.982421875,284.95001220703125,300.13787841796875,295.5648498535156,300.082275390625,297.20831298828125,284.98095703125,1.0,0.6768311858177185,0.3953754007816314,0.3953754007816314,1.0,1.0,-3.3956334590911865,1.0088821649551392,2.386751174926758,0.2397017329931259,0.9446871876716614,0.9446871876716614,0.0,256.7941589355469,262.0,67486.5859375,0.0,3720.01611328125,1.0,278.7430114746094,283.0816650390625,298.55224609375,302.8900451660156,293.1499938964844,293.1499938964844,278.45001220703125,33915.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741530179977417,1.0,0.0,0.0,3.718985080718994,3.719009399414064,9.228734825228456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.1533203125,0.0,1595.3892822265625,1895.4371337890625,0.0,3161.763916015625,0.9190484881401062,1.0,0.0,3.0,1.0,0.0
17773620,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7190714478492737,0.316671758890152,0.2913902997970581,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8460674285888672,0.529528021812439,0.5069077610969543,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9729853272438048,0.7952043414115906,0.5571892857551575,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7970773577690125,0.4381745159626007,0.4210359752178192,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6413041949272156,0.224746972322464,1.0440481901168823,284.89581298828125,284.95001220703125,300.0657958984375,295.5372314453125,300.0490417480469,297.19451904296875,284.8968811035156,1.0,0.6776316165924072,0.3946746587753296,0.3946746587753296,1.0,1.0,-3.387192487716675,1.003957748413086,2.383234739303589,0.2368085980415344,0.8523890972137451,0.8523890972137451,0.0,260.4453125,250.0,67665.1328125,0.0,3720.766845703125,1.0,278.4574279785156,282.98248291015625,298.5529479980469,302.9770202636719,293.1499938964844,293.1499938964844,278.75,39246.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807229995727539,1.0,0.0,0.0,3.572837829589844,3.572861671447754,8.51765207698918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.94921875,0.0,1472.778564453125,1895.4371337890625,0.0,3223.355712890625,0.890916645526886,1.0,0.0,3.0,1.0,0.0
17773680,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7190714478492737,0.316671758890152,0.2913902997970581,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8460674285888672,0.529528021812439,0.5069077610969543,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9729853272438048,0.7952043414115906,0.5571892857551575,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7970773577690125,0.4381745159626007,0.4210359752178192,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6413041949272156,0.224746972322464,1.0440481901168823,284.89581298828125,284.95001220703125,300.0657958984375,295.5372314453125,300.0490417480469,297.19451904296875,284.8968811035156,1.0,0.6776316165924072,0.3946746587753296,0.3946746587753296,1.0,1.0,-3.387192487716675,1.003957748413086,2.383234739303589,0.2368085980415344,0.8523890972137451,0.8523890972137451,0.0,260.4453125,250.0,67665.1328125,0.0,3720.766845703125,1.0,278.4574279785156,282.98248291015625,298.5529479980469,302.9770202636719,293.1499938964844,293.1499938964844,278.75,39246.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807229995727539,1.0,0.0,0.0,3.572837829589844,3.572861671447754,8.51765207698918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.94921875,0.0,1472.778564453125,1895.4371337890625,0.0,3223.355712890625,0.890916645526886,1.0,0.0,3.0,1.0,0.0
17773740,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7203124165534973,0.315660148859024,0.2901739478111267,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8476855158805847,0.5279181003570557,0.5050549507141113,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9765996336936952,0.7974691987037659,0.5584354400634766,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7989186644554138,0.4372142553329468,0.4198118150234222,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6423798203468323,0.2239768505096435,1.0394314527511597,284.9839782714844,284.95001220703125,299.9930725097656,295.5089416503906,300.02423095703125,297.19287109375,284.9830322265625,1.0,0.674170196056366,0.3939739465713501,0.3939739465713501,1.0,1.0,-3.377972364425659,0.9987790584564208,2.3791933059692383,0.2336878329515457,0.9265249371528624,0.9265249371528624,0.0,256.4893493652344,238.0,66728.921875,0.0,3675.7626953125,1.0,278.74176025390625,283.0952453613281,298.490478515625,302.77899169921875,293.1499938964844,293.1499938964844,278.45001220703125,34229.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736652135848999,1.0,0.0,0.0,3.663939952850342,3.663963794708252,8.957565000855539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.0087890625,0.0,1535.435546875,1895.4371337890625,0.0,3157.189453125,0.9071184992790222,1.0,0.0,3.0,1.0,0.0
17773800,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7203124165534973,0.315660148859024,0.2901739478111267,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8476855158805847,0.5279181003570557,0.5050549507141113,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9765996336936952,0.7974691987037659,0.5584354400634766,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7989186644554138,0.4372142553329468,0.4198118150234222,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6423798203468323,0.2239768505096435,1.0394314527511597,284.9839782714844,284.95001220703125,299.9930725097656,295.5089416503906,300.02423095703125,297.19287109375,284.9830322265625,1.0,0.674170196056366,0.3939739465713501,0.3939739465713501,1.0,1.0,-3.377972364425659,0.9987790584564208,2.3791933059692383,0.2336878329515457,0.9265249371528624,0.9265249371528624,0.0,256.4893493652344,238.0,66728.921875,0.0,3675.7626953125,1.0,278.74176025390625,283.0952453613281,298.490478515625,302.77899169921875,293.1499938964844,293.1499938964844,278.45001220703125,34229.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736652135848999,1.0,0.0,0.0,3.663939952850342,3.663963794708252,8.957565000855539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.0087890625,0.0,1535.435546875,1895.4371337890625,0.0,3157.189453125,0.9071184992790222,1.0,0.0,3.0,1.0,0.0
17773860,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7232986092567444,0.3139044642448425,0.2885123491287231,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.851588249206543,0.5254735350608826,0.5026949048042297,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.982450306415558,0.7982857823371887,0.559012234210968,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8030489683151245,0.4355713427066803,0.4181737303733825,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6451628804206848,0.22284597158432,1.0336045026779177,284.9020690917969,284.95001220703125,299.9198303222656,295.4800109863281,299.9923095703125,297.1809997558594,284.9021911621094,1.0,0.6686737537384033,0.3934195637702942,0.3934195637702942,1.0,1.0,-3.3648602962493896,0.9926724433898926,2.372187852859497,0.2306507974863052,0.8410981893539429,0.8410981893539429,0.0,249.1376800537109,226.0,66814.671875,0.0,3602.212646484375,1.0,278.4583435058594,283.0006408691406,298.4921875,302.86138916015625,293.1499938964844,293.1499938964844,278.75,39146.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795884847640991,1.0,0.0,0.0,3.515570163726806,3.5155932903289795,8.246788070209732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.623046875,0.0,1411.363037109375,1895.4371337890625,0.0,3212.7236328125,0.8781097531318665,1.0,0.0,3.0,1.0,0.0
17773920,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7232986092567444,0.3139044642448425,0.2885123491287231,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.851588249206543,0.5254735350608826,0.5026949048042297,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.982450306415558,0.7982857823371887,0.559012234210968,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8030489683151245,0.4355713427066803,0.4181737303733825,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6451628804206848,0.22284597158432,1.0336045026779177,284.9020690917969,284.95001220703125,299.9198303222656,295.4800109863281,299.9923095703125,297.1809997558594,284.9021911621094,1.0,0.6686737537384033,0.3934195637702942,0.3934195637702942,1.0,1.0,-3.3648602962493896,0.9926724433898926,2.372187852859497,0.2306507974863052,0.8410981893539429,0.8410981893539429,0.0,249.1376800537109,226.0,66814.671875,0.0,3602.212646484375,1.0,278.4583435058594,283.0006408691406,298.4921875,302.86138916015625,293.1499938964844,293.1499938964844,278.75,39146.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795884847640991,1.0,0.0,0.0,3.515570163726806,3.5155932903289795,8.246788070209732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.623046875,0.0,1411.363037109375,1895.4371337890625,0.0,3212.7236328125,0.8781097531318665,1.0,0.0,3.0,1.0,0.0
17773980,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7283667922019958,0.3129059076309204,0.2871118485927582,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8580614328384399,0.5238227248191833,0.5005996227264404,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9904646277427672,0.8004355430603027,0.5600377321243286,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8095862865447998,0.4346046447753906,0.4167350530624389,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6498239636421204,0.2220718115568161,1.027913212776184,284.9828186035156,284.95001220703125,299.8460998535156,295.4504699707031,299.96844482421875,297.1805114746094,284.9819641113281,1.0,0.6621070504188538,0.3928652107715606,0.3928652107715606,1.0,1.0,-3.35330867767334,0.9871286749839784,2.366179943084717,0.2276474684476852,0.9112418293952942,0.9112418293952942,0.0,239.26133728027344,214.0,65865.3203125,0.0,3518.411865234375,1.0,278.7413024902344,283.1077575683594,298.43035888671875,302.66357421875,293.1499938964844,293.1499938964844,278.45001220703125,34260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722482323646545,1.0,0.0,0.0,3.6056816577911377,3.605704784393311,8.674971354594163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.04296875,0.0,1471.5611572265625,1895.4371337890625,0.0,3143.899169921875,0.8940604329109192,1.0,0.0,3.0,1.0,0.0
17774040,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7283667922019958,0.3129059076309204,0.2871118485927582,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8580614328384399,0.5238227248191833,0.5005996227264404,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9904646277427672,0.8004355430603027,0.5600377321243286,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8095862865447998,0.4346046447753906,0.4167350530624389,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6498239636421204,0.2220718115568161,1.027913212776184,284.9828186035156,284.95001220703125,299.8460998535156,295.4504699707031,299.96844482421875,297.1805114746094,284.9819641113281,1.0,0.6621070504188538,0.3928652107715606,0.3928652107715606,1.0,1.0,-3.35330867767334,0.9871286749839784,2.366179943084717,0.2276474684476852,0.9112418293952942,0.9112418293952942,0.0,239.26133728027344,214.0,65865.3203125,0.0,3518.411865234375,1.0,278.7413024902344,283.1077575683594,298.43035888671875,302.66357421875,293.1499938964844,293.1499938964844,278.45001220703125,34260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722482323646545,1.0,0.0,0.0,3.6056816577911377,3.605704784393311,8.674971354594163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.04296875,0.0,1471.5611572265625,1895.4371337890625,0.0,3143.899169921875,0.8940604329109192,1.0,0.0,3.0,1.0,0.0
17774100,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7311919927597046,0.3120550811290741,0.286358505487442,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8617383241653442,0.5226144790649414,0.4994953274726867,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.994534432888031,0.8007984161376953,0.560420572757721,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8131287097930908,0.4338129460811615,0.4159838259220123,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6525166630744934,0.2215350866317749,1.0250660181045532,284.8667907714844,284.95001220703125,299.80908203125,295.4354858398437,299.9529724121094,297.1753234863281,284.8674621582031,1.0,0.6585968732833862,0.3925880193710327,0.3925880193710327,1.0,1.0,-3.3472139835357666,0.9842430353164672,2.362971067428589,0.2262170016765594,0.8248932957649231,0.8248932957649231,0.0,234.0287628173828,214.0,66340.1328125,0.0,3474.2841796875,1.0,278.4996032714844,282.9819641113281,298.4612121582031,302.8456115722656,293.1499938964844,293.1499938964844,278.45001220703125,39383.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877375602722168,1.0,0.0,0.0,3.5367138385772705,3.5367372035980225,8.346283379978559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.98828125,0.0,1435.280029296875,1895.4371337890625,0.0,3191.98095703125,0.8800395131111145,1.0,0.0,3.0,1.0,0.0
17774160,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7337894439697266,0.3111708462238312,0.2853538691997528,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8652344346046448,0.5213536620140076,0.4980928301811218,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9982153177261353,0.8011689782142639,0.5604482293128967,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.816409170627594,0.4329630434513092,0.4149764478206634,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6550530791282654,0.2209395766258239,1.0215156078338623,284.9064025878906,284.95001220703125,299.77197265625,295.4203491210937,299.9373779296875,297.1698303222656,284.90673828125,1.0,0.654850959777832,0.392382800579071,0.392382800579071,1.0,1.0,-3.3388664722442627,0.9807840585708618,2.3580825328826904,0.224660038948059,0.8311155438423157,0.8311155438423157,0.0,228.8985595703125,202.0,65882.7734375,0.0,3425.70947265625,1.0,278.4585876464844,283.019287109375,298.4320678710937,302.7418212890625,293.1499938964844,293.1499938964844,278.75,39199.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780361413955688,1.0,0.0,0.0,3.4525716304779053,3.452594518661499,7.953874501254177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.234375,0.0,1347.0572509765625,1895.4371337890625,0.0,3198.173583984375,0.8643605709075928,1.0,0.0,3.0,1.0,0.0
17774220,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7397416234016418,0.3100799322128296,0.2838956713676452,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8730313777923584,0.5195674896240234,0.4958990812301636,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.8044204711914062,0.547374427318573,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8234958648681641,0.4318943619728088,0.4134686887264251,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.660724401473999,0.2200874090194702,1.0155508518218994,284.9727783203125,284.95001220703125,299.69744873046875,295.38970947265625,299.9173889160156,297.1749572753906,284.9725341796875,1.0,0.646649181842804,0.3919723331928253,0.3919723331928253,1.0,1.0,-3.317277193069458,0.972274661064148,2.3450026512146,0.220095694065094,0.8896059989929199,0.8896059989929199,0.0,218.455307006836,190.0,64799.3828125,0.0,3309.614013671875,1.0,278.74078369140625,283.1162109375,298.3678894042969,302.5364685058594,293.1499938964844,293.1499938964844,279.04998779296875,34616.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704066276550293,1.0,0.0,0.0,3.538191795349121,3.538214445114136,8.353260341209534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.6220703125,0.0,1402.2650146484375,1895.4371337890625,0.0,3126.625244140625,0.8790856003761292,1.0,0.0,3.0,1.0,0.0
17774280,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7397416234016418,0.3100799322128296,0.2838956713676452,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8730313777923584,0.5195674896240234,0.4958990812301636,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.8044204711914062,0.547374427318573,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8234958648681641,0.4318943619728088,0.4134686887264251,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.660724401473999,0.2200874090194702,1.0155508518218994,284.9727783203125,284.95001220703125,299.69744873046875,295.38970947265625,299.9173889160156,297.1749572753906,284.9725341796875,1.0,0.646649181842804,0.3919723331928253,0.3919723331928253,1.0,1.0,-3.317277193069458,0.972274661064148,2.3450026512146,0.220095694065094,0.8896059989929199,0.8896059989929199,0.0,218.455307006836,190.0,64799.3828125,0.0,3309.614013671875,1.0,278.74078369140625,283.1162109375,298.3678894042969,302.5364685058594,293.1499938964844,293.1499938964844,279.04998779296875,34616.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704066276550293,1.0,0.0,0.0,3.538191795349121,3.538214445114136,8.353260341209534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.6220703125,0.0,1402.2650146484375,1895.4371337890625,0.0,3126.625244140625,0.8790856003761292,1.0,0.0,3.0,1.0,0.0
17774340,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7440235614776611,0.3092552721500397,0.2828922271728515,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8785926699638367,0.5181778073310852,0.4943138360977173,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.8096807599067688,0.5354863405227661,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8284986615180969,0.4311059415340423,0.4124485850334167,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6648325324058533,0.2194766104221344,1.0114988088607788,285.0223083496094,284.95001220703125,299.6346130371094,295.3635559082031,299.9085998535156,297.1913146972656,285.0185241699219,1.0,0.6385772228240967,0.391627550125122,0.391627550125122,1.0,1.0,-3.286281108856201,0.9606189131736756,2.325662136077881,0.2164961993694305,0.963502049446106,0.963502049446106,0.0,210.8663330078125,190.0,63863.03125,0.0,3204.999755859375,1.0,279.0345458984375,283.1934509277344,298.3382263183594,302.421142578125,293.1499938964844,293.1499938964844,279.04998779296875,32026.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645886182785034,1.0,0.0,0.0,3.673665761947632,3.673689365386963,9.005183869703615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.544921875,0.0,1529.731201171875,1895.4371337890625,0.0,3072.046142578125,0.9074920415878296,1.0,0.0,3.0,1.0,0.0
17774400,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.745082676410675,0.3090546429157257,0.2826966047286987,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8799619674682617,0.5178645849227905,0.4940075576305389,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8107576966285706,0.5327089428901672,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8297144174575806,0.4309165477752685,0.4122507870197296,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6658587455749512,0.2193483114242553,1.0107311010360718,285.0068664550781,284.95001220703125,299.62261962890625,295.3585510253906,299.90704345703125,297.1945495605469,285.0034484863281,1.0,0.6370286345481873,0.3915618658065796,0.3915618658065796,1.0,1.0,-3.281179189682007,0.9586846232414246,2.322494506835937,0.2157158553600311,0.960102081298828,0.960102081298828,0.0,209.19305419921875,178.0,63845.51171875,0.0,3184.353759765625,1.0,279.04132080078125,283.1811828613281,298.3419494628906,302.4383544921875,293.1499938964844,293.1499938964844,278.75,32442.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647868633270264,1.0,0.0,0.0,3.689851760864258,3.689875364303589,9.084710654860828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.0625,0.0,1551.053466796875,1895.4371337890625,0.0,3073.906005859375,0.9114030003547668,1.0,0.0,3.0,1.0,0.0
17774460,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7511195540428162,0.3070009648799896,0.2807443737983703,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8879925608634949,0.5149747133255005,0.4912213087081909,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.816819429397583,0.5157988667488098,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8368332386016846,0.4288962781429291,0.4102557599544525,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6718597412109375,0.2180711925029754,1.0040712356567385,284.88238525390625,284.95001220703125,299.5475158691406,295.3269348144531,299.8910827636719,297.20526123046875,284.8835144042969,1.0,0.6268215775489807,0.3915035128593445,0.3915035128593445,1.0,1.0,-3.244746923446656,0.945990800857544,2.298756122589112,0.2112726271152496,0.8428093194961548,0.8428093194961548,0.0,198.9493408203125,166.0,63713.37890625,0.0,3048.076904296875,1.0,278.75750732421875,283.0555419921875,298.34442138671875,302.5203857421875,293.1499938964844,293.1499938964844,279.04998779296875,39593.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722138404846191,1.0,0.0,0.0,3.5414559841156006,3.541479587554932,8.368680823878094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.7861328125,0.0,1441.8162841796875,1895.4371337890625,0.0,3143.57666015625,0.8840817809104919,1.0,0.0,3.0,1.0,0.0
17774520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7511195540428162,0.3070009648799896,0.2807443737983703,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8879925608634949,0.5149747133255005,0.4912213087081909,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.816819429397583,0.5157988667488098,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8368332386016846,0.4288962781429291,0.4102557599544525,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6718597412109375,0.2180711925029754,1.0040712356567385,284.88238525390625,284.95001220703125,299.5475158691406,295.3269348144531,299.8910827636719,297.20526123046875,284.8835144042969,1.0,0.6268215775489807,0.3915035128593445,0.3915035128593445,1.0,1.0,-3.244746923446656,0.945990800857544,2.298756122589112,0.2112726271152496,0.8428093194961548,0.8428093194961548,0.0,198.9493408203125,166.0,63713.37890625,0.0,3048.076904296875,1.0,278.75750732421875,283.0555419921875,298.34442138671875,302.5203857421875,293.1499938964844,293.1499938964844,279.04998779296875,39593.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722138404846191,1.0,0.0,0.0,3.5414559841156006,3.541479587554932,8.368680823878094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.7861328125,0.0,1441.8162841796875,1895.4371337890625,0.0,3143.57666015625,0.8840817809104919,1.0,0.0,3.0,1.0,0.0
17774580,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.758854866027832,0.3058218359947204,0.2791419923305511,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8978890776634216,0.5130009651184082,0.4887751340866089,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.8253825306892395,0.4969236552715301,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8455905914306641,0.4276156425476074,0.4084869623184204,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.679261326789856,0.2171858698129654,0.997776746749878,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,299.88751220703125,297.2333068847656,284.96453857421875,1.0,0.6160459518432617,0.3914451599121094,0.3914451599121094,1.0,1.0,-3.207484483718872,0.9330309629440308,2.274453639984131,0.2066160142421722,0.9031267166137696,0.9031267166137696,0.0,188.00241088867188,169.0,62372.06640625,0.0,2908.99658203125,1.0,279.0414428710937,283.1688842773437,298.2690734863281,302.28631591796875,293.1499938964844,293.1499938964844,278.75,34863.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634970188140869,1.0,0.0,0.0,3.6118085384368896,3.6118319034576416,8.704477636456431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.443359375,0.0,1482.6802978515625,1895.4371337890625,0.0,3061.806396484375,0.8957506418228149,1.0,0.0,3.0,1.0,0.0
17774640,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.758854866027832,0.3058218359947204,0.2791419923305511,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8978890776634216,0.5130009651184082,0.4887751340866089,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.8253825306892395,0.4969236552715301,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8455905914306641,0.4276156425476074,0.4084869623184204,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.679261326789856,0.2171858698129654,0.997776746749878,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,299.88751220703125,297.2333068847656,284.96453857421875,1.0,0.6160459518432617,0.3914451599121094,0.3914451599121094,1.0,1.0,-3.207484483718872,0.9330309629440308,2.274453639984131,0.2066160142421722,0.9031267166137696,0.9031267166137696,0.0,188.00241088867188,169.0,62372.06640625,0.0,2908.99658203125,1.0,279.0414428710937,283.1688842773437,298.2690734863281,302.28631591796875,293.1499938964844,293.1499938964844,278.75,34863.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634970188140869,1.0,0.0,0.0,3.6118085384368896,3.6118319034576416,8.704477636456431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.443359375,0.0,1482.6802978515625,1895.4371337890625,0.0,3061.806396484375,0.8957506418228149,1.0,0.0,3.0,1.0,0.0
17774700,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7613441944122314,0.3049402832984924,0.2784129977226257,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9010537266731262,0.5117008090019226,0.4876372516155243,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.8293711543083191,0.490717202425003,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8484722375869751,0.4267215728759765,0.4076979160308838,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6816719770431519,0.2166460007429123,0.9951876997947692,284.8526306152344,284.95001220703125,299.4345397949219,295.2787170410156,299.8830871582031,297.2434997558594,284.8537292480469,1.0,0.612586259841919,0.3914159834384918,0.3914159834384918,1.0,1.0,-3.1937026977539062,0.9282188415527344,2.265483856201172,0.2047460824251175,0.8135289549827576,0.8135289549827576,0.0,184.4123077392578,169.0,62653.359375,0.0,2860.81201171875,1.0,278.7997131347656,283.0496520996094,298.2989196777344,302.4499206542969,293.1499938964844,293.1499938964844,278.75,40414.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680715560913086,1.0,0.0,0.0,3.521449089050293,3.521472692489624,8.274392371276917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.4375,0.0,1426.66064453125,1895.4371337890625,0.0,3104.720458984375,0.8772833943367004,1.0,0.0,3.0,1.0,0.0
