time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7624576687812805,0.3040634393692016,0.2775125801563263,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9025712609291076,0.5103955268859863,0.4862909615039825,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8329764604568481,0.4869716167449951,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8499153256416321,0.42580446600914,0.4067302048206329,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6828140020370483,0.2160743921995163,0.9922492504119872,284.90020751953125,284.95001220703125,299.3968200683594,295.262451171875,299.8771057128906,297.2509155273437,284.90093994140625,1.0,0.609876811504364,0.3915403485298157,0.3915403485298157,1.0,1.0,-3.1817963123321533,0.9244405627250672,2.2573556900024414,0.2035867571830749,0.8218985199928284,0.8218985199928284,0.0,182.1179351806641,172.0,62147.3359375,0.0,2823.864501953125,1.0,278.7589416503906,283.0957946777344,298.2677917480469,302.3376159667969,293.1499938964844,293.1499938964844,279.04998779296875,39858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680377006530762,1.0,0.0,0.0,3.424517869949341,3.4245405197143555,7.825141778994293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.8408203125,0.0,1323.565673828125,1895.4371337890625,0.0,3104.40234375,0.8588626384735107,1.0,0.0,3.0,1.0,0.0
17774820,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7637466192245483,0.3029689490795135,0.2763360738754272,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.904228150844574,0.5085495710372925,0.4843247532844543,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8402102589607239,0.4824417531490326,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8515921831130981,0.424645185470581,0.4054156541824341,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6840306520462036,0.2152856290340423,0.9879477024078368,284.98052978515625,284.95001220703125,299.32135009765625,295.2296447753906,299.8686828613281,297.270263671875,284.9799194335937,1.0,0.6064000725746155,0.3917890191078186,0.3917890191078186,1.0,1.0,-3.1658084392547607,0.9196234345436096,2.246185064315796,0.2022478282451629,0.8900372385978699,0.8900372385978699,0.0,179.29588317871094,175.0,61257.04296875,0.0,2776.042724609375,1.0,279.0405578613281,283.2004699707031,298.203125,302.1392517089844,293.1499938964844,293.1499938964844,279.3500061035156,34328.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592225313186646,1.0,0.0,0.0,3.5194032192230225,3.519425630569458,8.264780717581743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.9208984375,0.0,1380.6124267578125,1895.4371337890625,0.0,3021.713134765625,0.8747676610946655,1.0,0.0,3.0,1.0,0.0
17774880,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7637466192245483,0.3029689490795135,0.2763360738754272,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.904228150844574,0.5085495710372925,0.4843247532844543,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8402102589607239,0.4824417531490326,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8515921831130981,0.424645185470581,0.4054156541824341,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6840306520462036,0.2152856290340423,0.9879477024078368,284.98052978515625,284.95001220703125,299.32135009765625,295.2296447753906,299.8686828613281,297.270263671875,284.9799194335937,1.0,0.6064000725746155,0.3917890191078186,0.3917890191078186,1.0,1.0,-3.1658084392547607,0.9196234345436096,2.246185064315796,0.2022478282451629,0.8900372385978699,0.8900372385978699,0.0,179.29588317871094,175.0,61257.04296875,0.0,2776.042724609375,1.0,279.0405578613281,283.2004699707031,298.203125,302.1392517089844,293.1499938964844,293.1499938964844,279.3500061035156,34328.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592225313186646,1.0,0.0,0.0,3.5194032192230225,3.519425630569458,8.264780717581743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.9208984375,0.0,1380.6124267578125,1895.4371337890625,0.0,3021.713134765625,0.8747676610946655,1.0,0.0,3.0,1.0,0.0
17774940,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7633830904960632,0.3018971383571625,0.2753698229789734,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9037935733795166,0.5067937970161438,0.4826594591140747,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.8465019464492798,0.4814453423023224,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8514862656593323,0.4236210286617279,0.4044226706027984,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6837156414985657,0.2145678699016571,0.9846327304840088,285.0306091308594,284.95001220703125,299.2458190917969,295.196533203125,299.8556823730469,297.2829284667969,285.02691650390625,1.0,0.6047881245613098,0.3920377194881439,0.3920377194881439,1.0,1.0,-3.156261682510376,0.9170148372650146,2.2392468452453613,0.2017495781183242,0.981432855129242,0.981432855129242,0.0,178.42886352539062,178.0,60747.75390625,0.0,2752.097900390625,1.0,279.3421936035156,283.2729187011719,298.1814880371094,302.0696105957031,293.1499938964844,293.1499938964844,279.04998779296875,31600.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538752198219299,1.0,0.0,0.0,3.698537588119507,3.698561429977417,9.127531939157052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.548828125,0.0,1554.4876708984375,1895.4371337890625,0.0,2971.5791015625,0.9127391576766968,1.0,0.0,3.0,1.0,0.0
17775000,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7633830904960632,0.3018971383571625,0.2753698229789734,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9037935733795166,0.5067937970161438,0.4826594591140747,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.8465019464492798,0.4814453423023224,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8514862656593323,0.4236210286617279,0.4044226706027984,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6837156414985657,0.2145678699016571,0.9846327304840088,285.0306091308594,284.95001220703125,299.2458190917969,295.196533203125,299.8556823730469,297.2829284667969,285.02691650390625,1.0,0.6047881245613098,0.3920377194881439,0.3920377194881439,1.0,1.0,-3.156261682510376,0.9170148372650146,2.2392468452453613,0.2017495781183242,0.981432855129242,0.981432855129242,0.0,178.42886352539062,178.0,60747.75390625,0.0,2752.097900390625,1.0,279.3421936035156,283.2729187011719,298.1814880371094,302.0696105957031,293.1499938964844,293.1499938964844,279.04998779296875,31600.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538752198219299,1.0,0.0,0.0,3.698537588119507,3.698561429977417,9.127531939157052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.548828125,0.0,1554.4876708984375,1895.4371337890625,0.0,2971.5791015625,0.9127391576766968,1.0,0.0,3.0,1.0,0.0
17775060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.761903703212738,0.3005748987197876,0.2744944095611572,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9020970463752748,0.5049842000007629,0.481323778629303,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8487613797187805,0.4827353358268738,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8501670956611633,0.4223669171333313,0.403562843799591,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.682407557964325,0.2137610763311386,0.981973111629486,284.8644714355469,284.95001220703125,299.2001647949219,295.1763610839844,299.8371276855469,297.2759704589844,284.8642272949219,1.0,0.6043545603752136,0.3919924199581146,0.3919924199581146,1.0,1.0,-3.1509265899658203,0.9150742292404176,2.2358522415161133,0.2010690718889236,0.8664013147354126,0.8664013147354126,0.0,178.8218994140625,178.0,61528.96484375,0.0,2743.487548828125,1.0,279.08123779296875,283.0981750488281,298.2209167480469,302.27447509765625,293.1499938964844,293.1499938964844,279.04998779296875,37560.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624458312988281,1.0,0.0,0.0,3.6613998413085938,3.661424160003662,8.945149261307961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.19921875,0.0,1557.6011962890625,1895.4371337890625,0.0,3051.94580078125,0.90695720911026,1.0,0.0,3.0,1.0,0.0
17775120,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7602527141571045,0.2996380627155304,0.2736684381961822,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9002305269241333,0.5036985278129578,0.4801393747329712,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.8498958945274353,0.484458714723587,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8486233949661255,0.4214344322681427,0.4027217030525207,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.680907130241394,0.2131247371435165,0.9793980121612548,284.8852844238281,284.95001220703125,299.1703491210937,295.16314697265625,299.8233947753906,297.2690734863281,284.8874816894531,1.0,0.6041580438613892,0.3919628262519836,0.3919628262519836,1.0,1.0,-3.146474599838257,0.913455367088318,2.2330191135406494,0.2004673182964325,0.8602179884910583,0.8602179884910583,0.0,179.45663452148438,181.0,61198.96484375,0.0,2737.9697265625,1.0,279.0571594238281,283.1219177246094,298.1931457519531,302.19854736328125,293.1499938964844,293.1499938964844,279.3500061035156,38784.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640077710151672,1.0,0.0,0.0,3.595796823501587,3.595820903778076,8.627472993794072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.166015625,0.0,1494.221435546875,1895.4371337890625,0.0,3066.59765625,0.8953402638435364,1.0,0.0,3.0,1.0,0.0
17775180,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7567968964576721,0.2981417179107666,0.272203654050827,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8961172699928284,0.5014258623123169,0.4778442978858948,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8536370396614075,0.4886111319065094,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8452625274658203,0.4199252724647522,0.4011651277542114,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6774725914001465,0.2119022458791732,0.9738200306892396,284.985595703125,284.95001220703125,299.094970703125,295.1295166015625,299.7984924316406,297.26544189453125,284.9844055175781,1.0,0.6041024923324585,0.3918879330158233,0.3918879330158233,1.0,1.0,-3.1383628845214844,0.9104523062705994,2.22791051864624,0.199248731136322,0.9405999183654784,0.9405999183654784,0.0,181.10205078125,184.0,60308.71484375,0.0,2730.57080078125,1.0,279.3419494628906,283.24249267578125,298.1131286621094,301.9892883300781,293.1499938964844,293.1499938964844,279.04998779296875,33863.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570363521575928,1.0,0.0,0.0,3.6963376998901367,3.696361780166626,9.116677119891392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.8857421875,0.0,1569.1497802734375,1895.4371337890625,0.0,3001.213134765625,0.9141029715538024,1.0,0.0,3.0,1.0,0.0
17775240,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7567968964576721,0.2981417179107666,0.272203654050827,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8961172699928284,0.5014258623123169,0.4778442978858948,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8536370396614075,0.4886111319065094,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8452625274658203,0.4199252724647522,0.4011651277542114,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6774725914001465,0.2119022458791732,0.9738200306892396,284.985595703125,284.95001220703125,299.094970703125,295.1295166015625,299.7984924316406,297.26544189453125,284.9844055175781,1.0,0.6041024923324585,0.3918879330158233,0.3918879330158233,1.0,1.0,-3.1383628845214844,0.9104523062705994,2.22791051864624,0.199248731136322,0.9405999183654784,0.9405999183654784,0.0,181.10205078125,184.0,60308.71484375,0.0,2730.57080078125,1.0,279.3419494628906,283.24249267578125,298.1131286621094,301.9892883300781,293.1499938964844,293.1499938964844,279.04998779296875,33863.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570363521575928,1.0,0.0,0.0,3.6963376998901367,3.696361780166626,9.116677119891392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.8857421875,0.0,1569.1497802734375,1895.4371337890625,0.0,3001.213134765625,0.9141029715538024,1.0,0.0,3.0,1.0,0.0
17775300,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7549166679382324,0.2970593273639679,0.2714751660823822,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.893867552280426,0.4999375939369201,0.4767206907272339,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.8547852635383606,0.4910421967506408,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8434390425682068,0.4188933968544006,0.4004319310188293,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6756187677383423,0.2111359387636184,0.9711193442344666,284.8562316894531,284.95001220703125,299.05731201171875,295.11260986328125,299.7815246582031,297.25732421875,284.8541564941406,1.0,0.6042568683624268,0.391850471496582,0.391850471496582,1.0,1.0,-3.1349332332611084,0.909162938594818,2.225770235061645,0.1987772136926651,0.8451666235923767,0.8451666235923767,0.0,182.13137817382807,184.0,60960.08203125,0.0,2729.230224609375,1.0,279.0968322753906,283.1005859375,298.1456298828125,302.1763610839844,293.1499938964844,293.1499938964844,279.04998779296875,38683.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630417585372925,1.0,0.0,0.0,3.6421613693237305,3.642185688018799,8.85139343154151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.21875,0.0,1544.4969482421875,1895.4371337890625,0.0,3057.53564453125,0.9029626846313475,1.0,0.0,3.0,1.0,0.0
17775360,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.752476155757904,0.2958971261978149,0.2704737484455108,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8910018801689148,0.4983437061309814,0.4752721488475799,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.8556455373764038,0.4941510856151581,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8410808444023132,0.4177541732788086,0.3994180858135223,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6732562780380249,0.210272267460823,0.9676204323768616,284.8929443359375,284.95001220703125,299.0197448730469,295.0956726074219,299.7632141113281,297.2471923828125,284.89459228515625,1.0,0.604417085647583,0.3917958438396454,0.3917958438396454,1.0,1.0,-3.130300760269165,0.907415509223938,2.222885131835937,0.1980979889631271,0.8437147736549377,0.8437147736549377,0.0,183.44448852539065,187.0,60478.16015625,0.0,2727.01025390625,1.0,279.0578308105469,283.1404724121094,298.1134948730469,302.0724182128906,293.1499938964844,293.1499938964844,279.3500061035156,39636.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643206357955933,1.0,0.0,0.0,3.538907527923584,3.538931131362915,8.356640819329186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.236328125,0.0,1439.43017578125,1895.4371337890625,0.0,3069.532470703125,0.883745014667511,1.0,0.0,3.0,1.0,0.0
17775420,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485507130622864,0.2943777441978454,0.2690546810626983,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.886207103729248,0.496063619852066,0.4730432331562042,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8583579063415527,0.4996400475502014,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371973037719727,0.4162788391113281,0.3979555666446686,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6692091226577759,0.2089446783065796,0.9617226719856262,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,299.736572265625,297.24090576171875,284.98736572265625,1.0,0.6049640774726868,0.3916866183280945,0.3916866183280945,1.0,1.0,-3.1236605644226074,0.904825747013092,2.21883487701416,0.1969811022281646,0.9237722158432008,0.9237722158432008,0.0,185.845932006836,190.0,59616.04296875,0.0,2726.60546875,1.0,279.3415222167969,283.256591796875,298.0395812988281,301.8696594238281,293.1499938964844,293.1499938964844,279.04998779296875,33984.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562168478965759,1.0,0.0,0.0,3.640048027038574,3.640071392059326,8.841124099490116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.130859375,0.0,1507.083740234375,1895.4371337890625,0.0,2993.529296875,0.9015653133392334,1.0,0.0,3.0,1.0,0.0
17775480,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485507130622864,0.2943777441978454,0.2690546810626983,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.886207103729248,0.496063619852066,0.4730432331562042,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8583579063415527,0.4996400475502014,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371973037719727,0.4162788391113281,0.3979555666446686,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6692091226577759,0.2089446783065796,0.9617226719856262,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,299.736572265625,297.24090576171875,284.98736572265625,1.0,0.6049640774726868,0.3916866183280945,0.3916866183280945,1.0,1.0,-3.1236605644226074,0.904825747013092,2.21883487701416,0.1969811022281646,0.9237722158432008,0.9237722158432008,0.0,185.845932006836,190.0,59616.04296875,0.0,2726.60546875,1.0,279.3415222167969,283.256591796875,298.0395812988281,301.8696594238281,293.1499938964844,293.1499938964844,279.04998779296875,33984.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562168478965759,1.0,0.0,0.0,3.640048027038574,3.640071392059326,8.841124099490116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.130859375,0.0,1507.083740234375,1895.4371337890625,0.0,2993.529296875,0.9015653133392334,1.0,0.0,3.0,1.0,0.0
17775540,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.744369387626648,0.2922501862049103,0.2674471735954284,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8811649084091187,0.493164598941803,0.470664381980896,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8593129515647888,0.5055045485496521,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.833112359046936,0.4142590761184692,0.3963717818260193,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6650416254997253,0.207353800535202,0.9557309746742249,284.8984375,284.95001220703125,298.8759460449219,295.0302734375,299.7027893066406,297.22198486328125,284.9000549316406,1.0,0.6055799722671509,0.3915861248970032,0.3915861248970032,1.0,1.0,-3.1168153285980225,0.902182936668396,2.214632272720337,0.19595867395401,0.8358581066131592,0.8358581066131592,0.0,188.4604949951172,190.0,59809.78125,0.0,2726.911376953125,1.0,279.06121826171875,283.1568908691406,298.04949951171875,301.9690246582031,293.1499938964844,293.1499938964844,279.04998779296875,39678.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632553815841675,1.0,0.0,0.0,3.4893956184387207,3.4894187450408936,8.124445116663992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.43359375,0.0,1388.0338134765625,1895.4371337890625,0.0,3059.539794921875,0.8730186223983765,1.0,0.0,3.0,1.0,0.0
17775600,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7439732551574707,0.2920783162117004,0.2672879695892334,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8806892037391663,0.4929242730140686,0.4704327285289764,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.8593953847885132,0.5060575008392334,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8327234983444214,0.4140911400318146,0.3962110877037048,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6646454930305481,0.2072145193815231,0.9551345109939576,284.9015197753906,284.95001220703125,298.8699645996094,295.0275573730469,299.70001220703125,297.2205505371094,284.9021301269531,1.0,0.6056293845176697,0.3915773928165436,0.3915773928165436,1.0,1.0,-3.11609959602356,0.9019119739532472,2.2141876220703125,0.1958484351634979,0.8352462649345398,0.8352462649345398,0.0,188.7055206298828,193.0,59780.79296875,0.0,2726.792724609375,1.0,279.0585327148437,283.15887451171875,298.043212890625,301.9557189941406,293.1499938964844,293.1499938964844,279.3500061035156,39365.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631801009178162,1.0,0.0,0.0,3.484279155731201,3.484302282333374,8.100637955976708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.908203125,0.0,1380.5322265625,1895.4371337890625,0.0,3058.83349609375,0.8715049028396606,1.0,0.0,3.0,1.0,0.0
17775660,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7399055361747742,0.2904472351074219,0.2658008933067322,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8756666779518127,0.4905122816562652,0.4681189954280853,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8611413836479187,0.5121223330497742,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8286617994308472,0.4125262498855591,0.3947029709815979,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6604013442993164,0.2057612687349319,0.9487935304641724,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,299.6718139648437,297.211669921875,284.9870910644531,1.0,0.6063616275787354,0.3914967179298401,0.3914967179298401,1.0,1.0,-3.109381437301636,0.899370014667511,2.210011482238769,0.1948065012693405,0.911342203617096,0.911342203617096,0.0,191.45849609375,196.0,58942.01171875,0.0,2728.0791015625,1.0,279.34112548828125,283.2674865722656,297.9708557128906,301.75762939453125,293.1499938964844,293.1499938964844,279.04998779296875,33913.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550605773925781,1.0,0.0,0.0,3.5884807109832764,3.58850359916687,8.592400604356953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.2607421875,0.0,1450.4488525390625,1895.4371337890625,0.0,2982.689697265625,0.8899157047271729,1.0,0.0,3.0,1.0,0.0
17775720,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7399055361747742,0.2904472351074219,0.2658008933067322,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8756666779518127,0.4905122816562652,0.4681189954280853,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8611413836479187,0.5121223330497742,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8286617994308472,0.4125262498855591,0.3947029709815979,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6604013442993164,0.2057612687349319,0.9487935304641724,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,299.6718139648437,297.211669921875,284.9870910644531,1.0,0.6063616275787354,0.3914967179298401,0.3914967179298401,1.0,1.0,-3.109381437301636,0.899370014667511,2.210011482238769,0.1948065012693405,0.911342203617096,0.911342203617096,0.0,191.45849609375,196.0,58942.01171875,0.0,2728.0791015625,1.0,279.34112548828125,283.2674865722656,297.9708557128906,301.75762939453125,293.1499938964844,293.1499938964844,279.04998779296875,33913.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550605773925781,1.0,0.0,0.0,3.5884807109832764,3.58850359916687,8.592400604356953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.2607421875,0.0,1450.4488525390625,1895.4371337890625,0.0,2982.689697265625,0.8899157047271729,1.0,0.0,3.0,1.0,0.0
17775780,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7353103160858154,0.2880646586418152,0.2639581561088562,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8700966238975525,0.4872638881206512,0.4654037952423095,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8612322807312012,0.5188795924186707,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8241090774536133,0.410257339477539,0.3928829729557037,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6557819247245789,0.2039166092872619,0.941706120967865,284.9048767089844,284.95001220703125,298.72149658203125,294.9590759277344,299.63446044921875,297.1898803710937,284.9051208496094,1.0,0.607096791267395,0.3914160430431366,0.3914160430431366,1.0,1.0,-3.10132098197937,0.8963610529899597,2.2049598693847656,0.1936907470226287,0.8268492221832275,0.8268492221832275,0.0,194.55047607421875,199.0,59077.859375,0.0,2728.47900390625,1.0,279.0589904785156,283.1732177734375,297.97467041015625,301.8422241210937,293.1499938964844,293.1499938964844,279.3500061035156,39257.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620172142982483,1.0,0.0,0.0,3.4321951866149902,3.432217597961426,7.860265895942575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.7685546875,0.0,1326.997802734375,1895.4371337890625,0.0,3047.92529296875,0.8599424958229065,1.0,0.0,3.0,1.0,0.0
17775840,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7353103160858154,0.2880646586418152,0.2639581561088562,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8700966238975525,0.4872638881206512,0.4654037952423095,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8612322807312012,0.5188795924186707,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8241090774536133,0.410257339477539,0.3928829729557037,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6557819247245789,0.2039166092872619,0.941706120967865,284.9048767089844,284.95001220703125,298.72149658203125,294.9590759277344,299.63446044921875,297.1898803710937,284.9051208496094,1.0,0.607096791267395,0.3914160430431366,0.3914160430431366,1.0,1.0,-3.10132098197937,0.8963610529899597,2.2049598693847656,0.1936907470226287,0.8268492221832275,0.8268492221832275,0.0,194.55047607421875,199.0,59077.859375,0.0,2728.47900390625,1.0,279.0589904785156,283.1732177734375,297.97467041015625,301.8422241210937,293.1499938964844,293.1499938964844,279.3500061035156,39257.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620172142982483,1.0,0.0,0.0,3.4321951866149902,3.432217597961426,7.860265895942575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.7685546875,0.0,1326.997802734375,1895.4371337890625,0.0,3047.92529296875,0.8599424958229065,1.0,0.0,3.0,1.0,0.0
17775900,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7330990433692932,0.2871727347373962,0.2630687355995178,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8674027323722839,0.4859571754932403,0.4640655219554901,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.8616330623626709,0.5221989750862122,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.821880042552948,0.4093844592571258,0.3919749855995178,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6535079479217529,0.203102245926857,0.9380119442939758,285.0076904296875,284.95001220703125,298.68463134765625,294.94195556640625,299.6194763183594,297.1840209960937,285.0084533691406,1.0,0.6074382066726685,0.391375720500946,0.391375720500946,1.0,1.0,-3.0970981121063232,0.8947932720184326,2.20230484008789,0.1930573582649231,0.8974238038063049,0.8974238038063049,0.0,196.0725250244141,199.0,58254.55859375,0.0,2728.169189453125,1.0,279.2959899902344,283.2926940917969,297.9076538085937,301.6129150390625,293.1499938964844,293.1499938964844,279.3500061035156,34338.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558486104011536,1.0,0.0,0.0,3.47941517829895,3.479437351226806,8.078037012637651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.0849609375,0.0,1339.6849365234375,1895.4371337890625,0.0,2990.077392578125,0.86780846118927,1.0,0.0,3.0,1.0,0.0
17775960,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7312426567077637,0.2863287627696991,0.262387067079544,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8650957942008972,0.4847151041030884,0.4629741609096527,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.8620467782020569,0.5251473188400269,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8199828863143921,0.4085842370986938,0.3912868201732635,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6515439748764038,0.2023399919271469,0.9348607063293456,284.98590087890625,284.95001220703125,298.6479187011719,294.9248352050781,299.6053161621094,297.17926025390625,284.9841613769531,1.0,0.6078290939331055,0.3913550674915313,0.3913550674915313,1.0,1.0,-3.0938944816589355,0.89362633228302,2.200268268585205,0.1926166415214538,0.8988905549049377,0.8988905549049377,0.0,197.45681762695312,202.0,58260.5625,0.0,2729.142822265625,1.0,279.3412780761719,283.27618408203125,297.9012451171875,301.64459228515625,293.1499938964844,293.1499938964844,279.04998779296875,33812.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537983298301697,1.0,0.0,0.0,3.5399763584136963,3.539999008178711,8.361689651792403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.4169921875,0.0,1398.2958984375,1895.4371337890625,0.0,2970.85888671875,0.8787533044815063,1.0,0.0,3.0,1.0,0.0
17776020,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7267087697982788,0.2838788032531738,0.2604822218418121,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8596779108047485,0.4813683331012726,0.4601633250713348,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.861160397529602,0.5319591760635376,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8153943419456482,0.4062237739562988,0.3893835246562958,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6470348834991455,0.2003944665193557,0.927312433719635,284.9069519042969,284.95001220703125,298.5747985839844,294.890625,299.5676574707031,297.156494140625,284.9070129394531,1.0,0.6085206866264343,0.3913138210773468,0.3913138210773468,1.0,1.0,-3.0850558280944824,0.890454113483429,2.1946017742156982,0.1915098130702972,0.817915141582489,0.817915141582489,0.0,200.633544921875,205.0,58347.0546875,0.0,2728.419677734375,1.0,279.0594482421875,283.1871337890625,297.90576171875,301.72686767578125,293.1499938964844,293.1499938964844,279.3500061035156,39206.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606932163238525,1.0,0.0,0.0,3.3788771629333496,3.378899335861206,7.617949790983403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.7333984375,0.0,1274.1429443359375,1895.4371337890625,0.0,3035.50634765625,0.8481864333152771,1.0,0.0,3.0,1.0,0.0
17776080,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7267087697982788,0.2838788032531738,0.2604822218418121,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8596779108047485,0.4813683331012726,0.4601633250713348,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.861160397529602,0.5319591760635376,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8153943419456482,0.4062237739562988,0.3893835246562958,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6470348834991455,0.2003944665193557,0.927312433719635,284.9069519042969,284.95001220703125,298.5747985839844,294.890625,299.5676574707031,297.156494140625,284.9070129394531,1.0,0.6085206866264343,0.3913138210773468,0.3913138210773468,1.0,1.0,-3.0850558280944824,0.890454113483429,2.1946017742156982,0.1915098130702972,0.817915141582489,0.817915141582489,0.0,200.633544921875,205.0,58347.0546875,0.0,2728.419677734375,1.0,279.0594482421875,283.1871337890625,297.90576171875,301.72686767578125,293.1499938964844,293.1499938964844,279.3500061035156,39206.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606932163238525,1.0,0.0,0.0,3.3788771629333496,3.378899335861206,7.617949790983403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.7333984375,0.0,1274.1429443359375,1895.4371337890625,0.0,3035.50634765625,0.8481864333152771,1.0,0.0,3.0,1.0,0.0
17776140,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226495146751404,0.2820472419261932,0.2588430941104889,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548325896263123,0.4786882400512695,0.4576319754123688,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8608761429786682,0.538242757320404,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111633062362671,0.4044052362442016,0.3876758515834808,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6429125070571899,0.1987076103687286,0.9200285077095032,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,299.5373229980469,297.14373779296875,284.9817810058594,1.0,0.6091846823692322,0.3912725448608398,0.3912725448608398,1.0,1.0,-3.0767836570739746,0.887482225894928,2.1893014907836914,0.1903910040855407,0.8856818079948425,0.8856818079948425,0.0,203.59619140625,208.0,57528.765625,0.0,2727.681640625,1.0,279.3401794433594,283.2862548828125,297.8330078125,301.5303039550781,293.1499938964844,293.1499938964844,279.6499938964844,33987.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523977994918823,1.0,0.0,0.0,3.4846227169036865,3.484644651412964,8.102234687612508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.232421875,0.0,1342.468994140625,1895.4371337890625,0.0,2957.733642578125,0.8666675686836243,1.0,0.0,3.0,1.0,0.0
17776200,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226495146751404,0.2820472419261932,0.2588430941104889,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548325896263123,0.4786882400512695,0.4576319754123688,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8608761429786682,0.538242757320404,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111633062362671,0.4044052362442016,0.3876758515834808,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6429125070571899,0.1987076103687286,0.9200285077095032,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,299.5373229980469,297.14373779296875,284.9817810058594,1.0,0.6091846823692322,0.3912725448608398,0.3912725448608398,1.0,1.0,-3.0767836570739746,0.887482225894928,2.1893014907836914,0.1903910040855407,0.8856818079948425,0.8856818079948425,0.0,203.59619140625,208.0,57528.765625,0.0,2727.681640625,1.0,279.3401794433594,283.2862548828125,297.8330078125,301.5303039550781,293.1499938964844,293.1499938964844,279.6499938964844,33987.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523977994918823,1.0,0.0,0.0,3.4846227169036865,3.484644651412964,8.102234687612508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.232421875,0.0,1342.468994140625,1895.4371337890625,0.0,2957.733642578125,0.8666675686836243,1.0,0.0,3.0,1.0,0.0
17776260,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7189210057258606,0.2803169190883636,0.2574075162410736,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8504486083984375,0.4761435389518738,0.4553586542606354,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.8605080842971802,0.5441334843635559,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8072296380996704,0.4027265012264251,0.3862093687057495,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6392041444778442,0.1971320956945419,0.913491189479828,285.03033447265625,284.95001220703125,298.43035888671875,294.82244873046875,299.5085754394531,297.1328125,285.0269470214844,1.0,0.6099391579627991,0.3912765681743622,0.3912765681743622,1.0,1.0,-3.069783926010132,0.8850657939910889,2.184718132019043,0.1895724385976791,0.9759696125984192,0.9759696125984192,0.0,206.4414520263672,196.0,56992.30078125,0.0,2728.818115234375,1.0,279.64093017578125,283.3564758300781,297.8074951171875,301.4558410644531,293.1499938964844,293.1499938964844,279.3500061035156,31428.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468557596206665,1.0,0.0,0.0,3.670482873916626,3.670506238937378,8.98958546713402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.27734375,0.0,1521.678955078125,1895.4371337890625,0.0,2905.830322265625,0.906451404094696,1.0,0.0,3.0,1.0,0.0
17776320,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7189210057258606,0.2803169190883636,0.2574075162410736,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8504486083984375,0.4761435389518738,0.4553586542606354,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.8605080842971802,0.5441334843635559,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8072296380996704,0.4027265012264251,0.3862093687057495,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6392041444778442,0.1971320956945419,0.913491189479828,285.03033447265625,284.95001220703125,298.43035888671875,294.82244873046875,299.5085754394531,297.1328125,285.0269470214844,1.0,0.6099391579627991,0.3912765681743622,0.3912765681743622,1.0,1.0,-3.069783926010132,0.8850657939910889,2.184718132019043,0.1895724385976791,0.9759696125984192,0.9759696125984192,0.0,206.4414520263672,196.0,56992.30078125,0.0,2728.818115234375,1.0,279.64093017578125,283.3564758300781,297.8074951171875,301.4558410644531,293.1499938964844,293.1499938964844,279.3500061035156,31428.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468557596206665,1.0,0.0,0.0,3.670482873916626,3.670506238937378,8.98958546713402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.27734375,0.0,1521.678955078125,1895.4371337890625,0.0,2905.830322265625,0.906451404094696,1.0,0.0,3.0,1.0,0.0
17776380,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7176420092582703,0.2774819731712341,0.2550829946994781,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8494065999984741,0.4723266363143921,0.4520502686500549,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8586031198501587,0.5422405004501343,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.806488573551178,0.399920791387558,0.3838203251361847,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6378483176231384,0.1949294060468673,0.9042623043060304,284.8770446777344,284.95001220703125,298.3591003417969,294.7886047363281,299.4702453613281,297.1086730957031,284.8787841796875,1.0,0.605601966381073,0.3912805914878845,0.3912805914878845,1.0,1.0,-3.046795606613159,0.8770981431007385,2.169697523117065,0.187080442905426,0.8466789126396179,0.8466789126396179,0.0,204.52981567382807,184.0,57197.90625,0.0,2673.906494140625,1.0,279.357421875,283.201904296875,297.8193054199219,301.5731811523437,293.1499938964844,293.1499938964844,279.6499938964844,39284.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573856353759766,1.0,0.0,0.0,3.553386688232422,3.553410291671753,8.425161013292382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0146484375,0.0,1452.2371826171875,1895.4371337890625,0.0,3004.488037109375,0.8862292766571045,1.0,0.0,3.0,1.0,0.0
17776440,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7176420092582703,0.2774819731712341,0.2550829946994781,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8494065999984741,0.4723266363143921,0.4520502686500549,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8586031198501587,0.5422405004501343,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.806488573551178,0.399920791387558,0.3838203251361847,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6378483176231384,0.1949294060468673,0.9042623043060304,284.8770446777344,284.95001220703125,298.3591003417969,294.7886047363281,299.4702453613281,297.1086730957031,284.8787841796875,1.0,0.605601966381073,0.3912805914878845,0.3912805914878845,1.0,1.0,-3.046795606613159,0.8770981431007385,2.169697523117065,0.187080442905426,0.8466789126396179,0.8466789126396179,0.0,204.52981567382807,184.0,57197.90625,0.0,2673.906494140625,1.0,279.357421875,283.201904296875,297.8193054199219,301.5731811523437,293.1499938964844,293.1499938964844,279.6499938964844,39284.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573856353759766,1.0,0.0,0.0,3.553386688232422,3.553410291671753,8.425161013292382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0146484375,0.0,1452.2371826171875,1895.4371337890625,0.0,3004.488037109375,0.8862292766571045,1.0,0.0,3.0,1.0,0.0
17776500,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7179896831512451,0.2764024436473846,0.2538449168205261,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8500772714614868,0.4707582592964172,0.4502778053283691,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.858928918838501,0.5387917757034302,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8072784543037415,0.3987824916839599,0.3824867308139801,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6379616856575012,0.1939365416765213,0.8990137577056885,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,299.4577331542969,297.1058654785156,284.9908447265625,1.0,0.6022012233734131,0.3912825882434845,0.3912825882434845,1.0,1.0,-3.031118631362915,0.8716703057289124,2.1594483852386475,0.1851786375045776,0.9162889122962952,0.9162889122962952,0.0,202.079345703125,184.0,56134.921875,0.0,2630.94921875,1.0,279.5991516113281,283.3333740234375,297.74188232421875,301.3224182128906,293.1499938964844,293.1499938964844,279.6499938964844,34778.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511272668838501,1.0,0.0,0.0,3.5871927738189697,3.5872159004211426,8.586234230278933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.765625,0.0,1455.4239501953125,1895.4371337890625,0.0,2945.829833984375,0.8920668363571167,1.0,0.0,3.0,1.0,0.0
17776560,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7193180918693542,0.2754627168178558,0.2528813779354095,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.851828932762146,0.4693472385406494,0.4488216936588287,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.8599615693092346,0.5336357951164246,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8091186285018921,0.3977873623371124,0.3814191222190857,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6388684511184692,0.1930480450391769,0.894392728805542,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,299.44891357421875,297.10809326171875,284.9672546386719,1.0,0.5982658267021179,0.3914057314395904,0.3914057314395904,1.0,1.0,-3.015174627304077,0.8664454221725464,2.1487293243408203,0.1835453808307647,0.9133243560791016,0.9133243560791016,0.0,198.73904418945312,187.0,55921.8828125,0.0,2583.294921875,1.0,279.6422119140625,283.32012939453125,297.7291564941406,301.334228515625,293.1499938964844,293.1499938964844,279.3500061035156,34380.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484940528869629,1.0,0.0,0.0,3.635491847991944,3.6355154514312735,8.819005756777187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.337890625,0.0,1505.0185546875,1895.4371337890625,0.0,2921.167724609375,0.9005255103111267,1.0,0.0,3.0,1.0,0.0
