time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7187378406524658,0.2729358375072479,0.2506809830665588,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8515341877937317,0.4657937586307525,0.4455721378326416,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.86092609167099,0.5303394794464111,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8090842962265015,0.3951504528522491,0.3790144920349121,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6380158066749573,0.1909843534231186,0.8851465582847595,284.8909606933594,284.95001220703125,298.2188720703125,294.7215270996094,299.4251403808594,297.1033935546875,284.8917236328125,1.0,0.5940112471580505,0.3916520774364471,0.3916520774364471,1.0,1.0,-2.9906439781188965,0.8585838079452515,2.1320600509643555,0.1810542643070221,0.8191962838172913,0.8191962838172913,0.0,196.0493927001953,190.0,55706.359375,0.0,2523.35400390625,1.0,279.3588256835937,283.2382202148437,297.7295227050781,301.386474609375,293.1499938964844,293.1499938964844,279.6499938964844,40321.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539988398551941,1.0,0.0,0.0,3.431357860565185,3.4313805103302,7.856431238906225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.26953125,0.0,1333.64697265625,1895.4371337890625,0.0,2972.738037109375,0.8607631325721741,1.0,0.0,3.0,1.0,0.0
17776680,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7187378406524658,0.2729358375072479,0.2506809830665588,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8515341877937317,0.4657937586307525,0.4455721378326416,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.86092609167099,0.5303394794464111,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8090842962265015,0.3951504528522491,0.3790144920349121,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6380158066749573,0.1909843534231186,0.8851465582847595,284.8909606933594,284.95001220703125,298.2188720703125,294.7215270996094,299.4251403808594,297.1033935546875,284.8917236328125,1.0,0.5940112471580505,0.3916520774364471,0.3916520774364471,1.0,1.0,-2.9906439781188965,0.8585838079452515,2.1320600509643555,0.1810542643070221,0.8191962838172913,0.8191962838172913,0.0,196.0493927001953,190.0,55706.359375,0.0,2523.35400390625,1.0,279.3588256835937,283.2382202148437,297.7295227050781,301.386474609375,293.1499938964844,293.1499938964844,279.6499938964844,40321.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539988398551941,1.0,0.0,0.0,3.431357860565185,3.4313805103302,7.856431238906225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.26953125,0.0,1333.64697265625,1895.4371337890625,0.0,2972.738037109375,0.8607631325721741,1.0,0.0,3.0,1.0,0.0
17776740,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171908020973206,0.2711328566074371,0.2489190399646759,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8499146699905396,0.4630468189716339,0.4428150355815887,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8623057007789612,0.5301766991615295,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8077436685562134,0.3931969702243805,0.3770172894001007,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6362260580062866,0.1892832517623901,0.8770692944526672,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,299.4067687988281,297.1056823730469,284.9792175292969,1.0,0.5914848446846008,0.3918983936309814,0.3918983936309814,1.0,1.0,-2.972898244857788,0.8530625104904175,2.11983585357666,0.1794341057538986,0.8905115127563477,0.8905115127563477,0.0,195.2684783935547,193.0,54702.4921875,0.0,2486.425048828125,1.0,279.6405944824219,283.3509216308594,297.65478515625,301.17437744140625,293.1499938964844,293.1499938964844,279.95001220703125,34327.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434348702430725,1.0,0.0,0.0,3.5236635208129883,3.523686170578003,8.284802675007086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.84521484375,0.0,1385.0245361328125,1895.4371337890625,0.0,2873.823486328125,0.875723659992218,1.0,0.0,3.0,1.0,0.0
17776800,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171908020973206,0.2711328566074371,0.2489190399646759,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8499146699905396,0.4630468189716339,0.4428150355815887,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8623057007789612,0.5301766991615295,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8077436685562134,0.3931969702243805,0.3770172894001007,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6362260580062866,0.1892832517623901,0.8770692944526672,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,299.4067687988281,297.1056823730469,284.9792175292969,1.0,0.5914848446846008,0.3918983936309814,0.3918983936309814,1.0,1.0,-2.972898244857788,0.8530625104904175,2.11983585357666,0.1794341057538986,0.8905115127563477,0.8905115127563477,0.0,195.2684783935547,193.0,54702.4921875,0.0,2486.425048828125,1.0,279.6405944824219,283.3509216308594,297.65478515625,301.17437744140625,293.1499938964844,293.1499938964844,279.95001220703125,34327.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434348702430725,1.0,0.0,0.0,3.5236635208129883,3.523686170578003,8.284802675007086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.84521484375,0.0,1385.0245361328125,1895.4371337890625,0.0,2873.823486328125,0.875723659992218,1.0,0.0,3.0,1.0,0.0
17776860,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7150508761405945,0.2694481611251831,0.2474402487277984,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8475433588027954,0.4604705274105072,0.4404197931289673,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.8631392121315002,0.5319163799285889,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8056549429893494,0.3914248943328857,0.3753693699836731,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6339884400367737,0.1877245604991912,0.8701708912849426,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,299.3872375488281,297.1058959960937,285.0347595214844,1.0,0.5902172923088074,0.3923452496528625,0.3923452496528625,1.0,1.0,-2.960056066513061,0.8497401475906372,2.110316038131714,0.178967610001564,0.9896934628486632,0.9896934628486632,0.0,195.6745758056641,196.0,54049.0859375,0.0,2464.8291015625,1.0,279.9412841796875,283.4309387207031,297.63214111328125,301.0946350097656,293.1499938964844,293.1499938964844,279.6499938964844,31453.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362146615982056,1.0,0.0,0.0,3.706411123275757,3.706434965133667,9.166435575025388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.7197265625,0.0,1562.297607421875,1895.4371337890625,0.0,2806.370361328125,0.9146252274513244,1.0,0.0,3.0,1.0,0.0
17776920,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7150508761405945,0.2694481611251831,0.2474402487277984,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8475433588027954,0.4604705274105072,0.4404197931289673,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.8631392121315002,0.5319163799285889,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8056549429893494,0.3914248943328857,0.3753693699836731,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6339884400367737,0.1877245604991912,0.8701708912849426,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,299.3872375488281,297.1058959960937,285.0347595214844,1.0,0.5902172923088074,0.3923452496528625,0.3923452496528625,1.0,1.0,-2.960056066513061,0.8497401475906372,2.110316038131714,0.178967610001564,0.9896934628486632,0.9896934628486632,0.0,195.6745758056641,196.0,54049.0859375,0.0,2464.8291015625,1.0,279.9412841796875,283.4309387207031,297.63214111328125,301.0946350097656,293.1499938964844,293.1499938964844,279.6499938964844,31453.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362146615982056,1.0,0.0,0.0,3.706411123275757,3.706434965133667,9.166435575025388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.7197265625,0.0,1562.297607421875,1895.4371337890625,0.0,2806.370361328125,0.9146252274513244,1.0,0.0,3.0,1.0,0.0
17776980,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7110021114349365,0.2666391730308532,0.2452832460403442,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8433369994163513,0.4566111862659454,0.4372210204601288,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8609009385108948,0.536360502243042,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016530275344849,0.388526052236557,0.3730372786521911,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6304048299789429,0.185549259185791,0.8617210388183594,284.8758544921875,284.95001220703125,298.01202392578125,294.619873046875,299.3519287109375,297.08428955078125,284.8782043457031,1.0,0.589567244052887,0.3927920758724212,0.3927920758724212,1.0,1.0,-2.946004867553711,0.8459954857826233,2.1000094413757324,0.1784386038780212,0.8575139045715332,0.8575139045715332,0.0,197.46192932128903,199.0,54481.6875,0.0,2448.1142578125,1.0,279.6568298339844,283.2660827636719,297.65283203125,301.229248046875,293.1499938964844,293.1499938964844,279.95001220703125,39126.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472779393196106,1.0,0.0,0.0,3.604547262191773,3.6045713424682617,8.669513249515148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.52392578125,0.0,1506.2841796875,1895.4371337890625,0.0,2909.7822265625,0.8972061276435852,1.0,0.0,3.0,1.0,0.0
17777040,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7110021114349365,0.2666391730308532,0.2452832460403442,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8433369994163513,0.4566111862659454,0.4372210204601288,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8609009385108948,0.536360502243042,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016530275344849,0.388526052236557,0.3730372786521911,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6304048299789429,0.185549259185791,0.8617210388183594,284.8758544921875,284.95001220703125,298.01202392578125,294.619873046875,299.3519287109375,297.08428955078125,284.8782043457031,1.0,0.589567244052887,0.3927920758724212,0.3927920758724212,1.0,1.0,-2.946004867553711,0.8459954857826233,2.1000094413757324,0.1784386038780212,0.8575139045715332,0.8575139045715332,0.0,197.46192932128903,199.0,54481.6875,0.0,2448.1142578125,1.0,279.6568298339844,283.2660827636719,297.65283203125,301.229248046875,293.1499938964844,293.1499938964844,279.95001220703125,39126.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472779393196106,1.0,0.0,0.0,3.604547262191773,3.6045713424682617,8.669513249515148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.52392578125,0.0,1506.2841796875,1895.4371337890625,0.0,2909.7822265625,0.8972061276435852,1.0,0.0,3.0,1.0,0.0
17777100,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7086440920829773,0.2655259072780609,0.2441419661045074,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.840968668460846,0.4549795687198639,0.4355195164680481,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.8600025177001953,0.5390427112579346,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7993431091308594,0.3873118162155151,0.3717599809169769,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6283447742462158,0.1845297813415527,0.8570126891136169,284.9991149902344,284.95001220703125,297.9772644042969,294.6019897460937,299.3367614746094,297.0769348144531,285.0016784667969,1.0,0.5893442034721375,0.3930155038833618,0.3930155038833618,1.0,1.0,-2.9386136531829834,0.8439951539039612,2.094618558883667,0.1780568361282348,0.9353736639022828,0.9353736639022828,0.0,198.58921813964844,199.0,53529.8828125,0.0,2440.310302734375,1.0,279.9003601074219,283.4064636230469,297.5735778808594,300.9855041503906,293.1499938964844,293.1499938964844,279.95001220703125,34540.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411242365837097,1.0,0.0,0.0,3.641567707061768,3.6415915489196777,8.848508628034324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.998046875,0.0,1512.9091796875,1895.4371337890625,0.0,2852.220703125,0.904105305671692,1.0,0.0,3.0,1.0,0.0
17777160,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7067007422447205,0.2645604610443115,0.2432994991540908,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8389874696731567,0.4535174369812011,0.4341645538806915,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8592150211334229,0.5414043068885803,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7974255681037903,0.386256605386734,0.3707836866378784,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6265603303909302,0.1836002618074417,0.8529779314994812,284.9871520996094,284.95001220703125,297.9424133300781,294.5838623046875,299.3230895996094,297.07183837890625,284.98516845703125,1.0,0.5892536640167236,0.3931606709957123,0.3931606709957123,1.0,1.0,-2.932785987854004,0.8423480987548828,2.090437889099121,0.1776926070451736,0.942804753780365,0.942804753780365,0.0,199.61477661132807,202.0,53487.02734375,0.0,2434.85986328125,1.0,279.94268798828125,283.3966369628906,297.56109619140625,301.00634765625,293.1499938964844,293.1499938964844,279.6499938964844,33762.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388539552688599,1.0,0.0,0.0,3.7030205726623535,3.7030446529388414,9.149672450803336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.2734375,0.0,1575.9730224609375,1895.4371337890625,0.0,2831.009765625,0.9153790473937988,1.0,0.0,3.0,1.0,0.0
17777220,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7018389701843262,0.2618281841278076,0.2411532700061798,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.834210991859436,0.4496874511241913,0.4309131503105163,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.8555478453636169,0.5472380518913269,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7927278280258179,0.3833642899990082,0.368382841348648,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6223559975624084,0.1813284307718277,0.843914806842804,284.8842163085937,284.95001220703125,297.8725891113281,294.54693603515625,299.2863464355469,297.048583984375,284.8866882324219,1.0,0.5891820192337036,0.3934510052204132,0.3934510052204132,1.0,1.0,-2.919534206390381,0.8384588360786438,2.0810751914978027,0.1768105924129486,0.8357523679733276,0.8357523679733276,0.0,202.22186279296875,190.0,53588.54296875,0.0,2423.881103515625,1.0,279.65753173828125,283.2904357910156,297.5658874511719,301.0868225097656,293.1499938964844,293.1499938964844,279.95001220703125,40354.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467235565185547,1.0,0.0,0.0,3.5225987434387207,3.522622346878052,8.279797043542203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.03125,0.0,1427.4365234375,1895.4371337890625,0.0,2904.5927734375,0.8807629346847534,1.0,0.0,3.0,1.0,0.0
17777280,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7018389701843262,0.2618281841278076,0.2411532700061798,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.834210991859436,0.4496874511241913,0.4309131503105163,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.8555478453636169,0.5472380518913269,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7927278280258179,0.3833642899990082,0.368382841348648,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6223559975624084,0.1813284307718277,0.843914806842804,284.8842163085937,284.95001220703125,297.8725891113281,294.54693603515625,299.2863464355469,297.048583984375,284.8866882324219,1.0,0.5891820192337036,0.3934510052204132,0.3934510052204132,1.0,1.0,-2.919534206390381,0.8384588360786438,2.0810751914978027,0.1768105924129486,0.8357523679733276,0.8357523679733276,0.0,202.22186279296875,190.0,53588.54296875,0.0,2423.881103515625,1.0,279.65753173828125,283.2904357910156,297.5658874511719,301.0868225097656,293.1499938964844,293.1499938964844,279.95001220703125,40354.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467235565185547,1.0,0.0,0.0,3.5225987434387207,3.522622346878052,8.279797043542203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.03125,0.0,1427.4365234375,1895.4371337890625,0.0,2904.5927734375,0.8807629346847534,1.0,0.0,3.0,1.0,0.0
17777340,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7011677026748657,0.25979745388031,0.2390978038311004,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8338226079940796,0.4466112852096557,0.4277581870555877,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.8537068367004395,0.5440431237220764,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7925726175308228,0.3811135590076446,0.3660232424736023,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6212409138679504,0.1793469339609146,0.8342642188072205,284.98114013671875,284.95001220703125,297.8026733398437,294.5092468261719,299.25982666015625,297.0398254394531,284.9794616699219,1.0,0.5842762589454651,0.3937413394451141,0.3937413394451141,1.0,1.0,-2.895009279251098,0.8306043744087219,2.064404964447021,0.1745901554822921,0.9124294519424438,0.9124294519424438,0.0,199.58660888671875,178.0,52468.16015625,0.0,2366.882568359375,1.0,279.9413757324219,283.4094543457031,297.4786071777344,300.8628845214844,293.1499938964844,293.1499938964844,279.6499938964844,34268.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366468548774719,1.0,0.0,0.0,3.616822004318237,3.616845369338989,8.728659395274008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.9345703125,0.0,1483.73095703125,1895.4371337890625,0.0,2810.403076171875,0.8964693546295166,1.0,0.0,3.0,1.0,0.0
17777400,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7011677026748657,0.25979745388031,0.2390978038311004,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8338226079940796,0.4466112852096557,0.4277581870555877,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.8537068367004395,0.5440431237220764,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7925726175308228,0.3811135590076446,0.3660232424736023,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6212409138679504,0.1793469339609146,0.8342642188072205,284.98114013671875,284.95001220703125,297.8026733398437,294.5092468261719,299.25982666015625,297.0398254394531,284.9794616699219,1.0,0.5842762589454651,0.3937413394451141,0.3937413394451141,1.0,1.0,-2.895009279251098,0.8306043744087219,2.064404964447021,0.1745901554822921,0.9124294519424438,0.9124294519424438,0.0,199.58660888671875,178.0,52468.16015625,0.0,2366.882568359375,1.0,279.9413757324219,283.4094543457031,297.4786071777344,300.8628845214844,293.1499938964844,293.1499938964844,279.6499938964844,34268.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366468548774719,1.0,0.0,0.0,3.616822004318237,3.616845369338989,8.728659395274008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.9345703125,0.0,1483.73095703125,1895.4371337890625,0.0,2810.403076171875,0.8964693546295166,1.0,0.0,3.0,1.0,0.0
17777460,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7026798725128174,0.2571266889572143,0.2366845458745956,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8358682990074158,0.4428004026412964,0.4241849184036255,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.852347731590271,0.535281240940094,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7949535846710205,0.3782153725624084,0.3632890880107879,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6219304800033569,0.1770921647548675,0.8236972093582153,284.8892822265625,284.95001220703125,297.7328186035156,294.4709777832031,299.2335510253906,297.031494140625,284.8900451660156,1.0,0.5765429139137268,0.3941819667816162,0.3941819667816162,1.0,1.0,-2.8613052368164062,0.8198788166046143,2.041426420211792,0.1714891046285629,0.8126697540283203,0.8126697540283203,0.0,193.68560791015625,181.0,52166.4453125,0.0,2278.775390625,1.0,279.658935546875,283.3179016113281,297.48052978515625,300.9178771972656,293.1499938964844,293.1499938964844,279.95001220703125,40695.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427587151527405,1.0,0.0,0.0,3.4068853855133057,3.406907796859741,7.744766321593488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.697265625,0.0,1311.9300537109375,1895.4371337890625,0.0,2867.500732421875,0.8557201027870178,1.0,0.0,3.0,1.0,0.0
17777520,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7026798725128174,0.2571266889572143,0.2366845458745956,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8358682990074158,0.4428004026412964,0.4241849184036255,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.852347731590271,0.535281240940094,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7949535846710205,0.3782153725624084,0.3632890880107879,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6219304800033569,0.1770921647548675,0.8236972093582153,284.8892822265625,284.95001220703125,297.7328186035156,294.4709777832031,299.2335510253906,297.031494140625,284.8900451660156,1.0,0.5765429139137268,0.3941819667816162,0.3941819667816162,1.0,1.0,-2.8613052368164062,0.8198788166046143,2.041426420211792,0.1714891046285629,0.8126697540283203,0.8126697540283203,0.0,193.68560791015625,181.0,52166.4453125,0.0,2278.775390625,1.0,279.658935546875,283.3179016113281,297.48052978515625,300.9178771972656,293.1499938964844,293.1499938964844,279.95001220703125,40695.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427587151527405,1.0,0.0,0.0,3.4068853855133057,3.406907796859741,7.744766321593488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.697265625,0.0,1311.9300537109375,1895.4371337890625,0.0,2867.500732421875,0.8557201027870178,1.0,0.0,3.0,1.0,0.0
17777580,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7025001049041748,0.2551786601543426,0.2346997857093811,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8359564542770386,0.439780056476593,0.4210744202136993,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.8530111312866211,0.5311769247055054,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7952734231948853,0.375963032245636,0.3609262108802795,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6211950182914734,0.1752021014690399,0.8143457174301147,284.9775390625,284.95001220703125,297.6631774902344,294.4322509765625,299.21697998046875,297.0364990234375,284.9765014648437,1.0,0.5719820261001587,0.3946225941181183,0.3946225941181183,1.0,1.0,-2.836151599884033,0.8121582269668579,2.023993492126465,0.1691526472568512,0.8817852139472961,0.8817852139472961,0.0,190.59054565429688,184.0,51032.89453125,0.0,2220.542236328125,1.0,279.9403381347656,283.4305725097656,297.3935852050781,300.6869201660156,293.1499938964844,293.1499938964844,280.25,34471.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831044614315033,1.0,0.0,0.0,3.494500160217285,3.4945225715637207,8.148233519023051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.3212890625,0.0,1356.0050048828125,1895.4371337890625,0.0,2758.172119140625,0.8692750930786133,1.0,0.0,3.0,1.0,0.0
17777640,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7025001049041748,0.2551786601543426,0.2346997857093811,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8359564542770386,0.439780056476593,0.4210744202136993,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.8530111312866211,0.5311769247055054,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7952734231948853,0.375963032245636,0.3609262108802795,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6211950182914734,0.1752021014690399,0.8143457174301147,284.9775390625,284.95001220703125,297.6631774902344,294.4322509765625,299.21697998046875,297.0364990234375,284.9765014648437,1.0,0.5719820261001587,0.3946225941181183,0.3946225941181183,1.0,1.0,-2.836151599884033,0.8121582269668579,2.023993492126465,0.1691526472568512,0.8817852139472961,0.8817852139472961,0.0,190.59054565429688,184.0,51032.89453125,0.0,2220.542236328125,1.0,279.9403381347656,283.4305725097656,297.3935852050781,300.6869201660156,293.1499938964844,293.1499938964844,280.25,34471.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831044614315033,1.0,0.0,0.0,3.494500160217285,3.4945225715637207,8.148233519023051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.3212890625,0.0,1356.0050048828125,1895.4371337890625,0.0,2758.172119140625,0.8692750930786133,1.0,0.0,3.0,1.0,0.0
17777700,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7018760442733765,0.2542835772037506,0.233834370970726,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.835395097732544,0.438373327255249,0.4196750223636627,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9990000128746032,0.8531699180603027,0.5305503606796265,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7948020100593567,0.3749185502529144,0.3598783910274505,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.620421290397644,0.1743302941322326,0.8102164268493652,285.0682067871094,284.95001220703125,297.62847900390625,294.4127502441406,299.2085266113281,297.03863525390625,285.0697937011719,1.0,0.5704522728919983,0.3948428928852081,0.3948428928852081,1.0,1.0,-2.826451301574707,0.8092970848083496,2.0171542167663574,0.1684097349643707,0.9654340147972108,0.9654340147972108,0.0,189.9025421142578,184.0,50205.53125,0.0,2200.7548828125,1.0,280.1955261230469,283.54180908203125,297.3534851074219,300.5270690917969,293.1499938964844,293.1499938964844,280.25,31588.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824002742767334,1.0,0.0,0.0,3.579530477523804,3.5795531272888184,8.549592962481256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.306640625,0.0,1423.803955078125,1895.4371337890625,0.0,2692.691162109375,0.8876014351844788,1.0,0.0,3.0,1.0,0.0
17777760,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7010692954063416,0.2533837258815765,0.2330656349658966,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8346104025840759,0.4369681179523468,0.4183962643146515,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.8530483841896057,0.5305277705192566,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7940953373908997,0.373873621225357,0.3589317500591278,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.619499146938324,0.173477292060852,0.806435763835907,285.0386962890625,284.95001220703125,297.5939025878906,294.39324951171875,299.1994323730469,297.0397644042969,285.0345458984375,1.0,0.5693222284317017,0.3952205181121826,0.3952205181121826,1.0,1.0,-2.81827974319458,0.8073360919952393,2.010943651199341,0.1682345569133758,0.9815179109573364,0.9815179109573364,0.0,189.58697509765625,187.0,50282.7890625,0.0,2185.44091796875,1.0,280.24169921875,283.5126342773437,297.3632507324219,300.5917663574219,293.1499938964844,293.1499938964844,279.95001220703125,31327.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223134279251099,1.0,0.0,0.0,3.67980432510376,3.679827928543091,9.035303492055392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.294921875,0.0,1531.33349609375,1895.4371337890625,0.0,2677.01513671875,0.9084278345108032,1.0,0.0,3.0,1.0,0.0
17777820,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6973688006401062,0.250518798828125,0.2308210730552673,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8311298489570618,0.4329353868961334,0.4149925112724304,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.849700391292572,0.5333189964294434,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7906624674797058,0.3706929385662079,0.3562944531440735,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6161447167396545,0.171201154589653,0.797296404838562,284.87506103515625,284.95001220703125,297.5251159667969,294.3541259765625,299.16796875,297.02325439453125,284.87762451171875,1.0,0.5677428245544434,0.3959757387638092,0.3959757387638092,1.0,1.0,-2.8006958961486816,0.8030025362968445,1.9976931810379028,0.1678341031074524,0.8478056788444519,0.8478056788444519,0.0,190.3957061767578,190.0,50649.84765625,0.0,2159.836181640625,1.0,279.9573059082031,283.34991455078125,297.3865966796875,300.7221069335937,293.1499938964844,293.1499938964844,280.25,39404.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833527684211731,1.0,0.0,0.0,3.564500570297241,3.564524412155152,8.477946380480716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.76513671875,0.0,1464.9837646484375,1895.4371337890625,0.0,2781.30908203125,0.8887079358100891,1.0,0.0,3.0,1.0,0.0
17777880,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6973688006401062,0.250518798828125,0.2308210730552673,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8311298489570618,0.4329353868961334,0.4149925112724304,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.849700391292572,0.5333189964294434,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7906624674797058,0.3706929385662079,0.3562944531440735,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6161447167396545,0.171201154589653,0.797296404838562,284.87506103515625,284.95001220703125,297.5251159667969,294.3541259765625,299.16796875,297.02325439453125,284.87762451171875,1.0,0.5677428245544434,0.3959757387638092,0.3959757387638092,1.0,1.0,-2.8006958961486816,0.8030025362968445,1.9976931810379028,0.1678341031074524,0.8478056788444519,0.8478056788444519,0.0,190.3957061767578,190.0,50649.84765625,0.0,2159.836181640625,1.0,279.9573059082031,283.34991455078125,297.3865966796875,300.7221069335937,293.1499938964844,293.1499938964844,280.25,39404.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833527684211731,1.0,0.0,0.0,3.564500570297241,3.564524412155152,8.477946380480716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.76513671875,0.0,1464.9837646484375,1895.4371337890625,0.0,2781.30908203125,0.8887079358100891,1.0,0.0,3.0,1.0,0.0
17777940,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6932826638221741,0.248343363404274,0.2287403047084808,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8271697759628296,0.4296258985996246,0.4117247760295868,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8466053009033203,0.5373167395591736,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7866952419281006,0.3681120276451111,0.3537378311157226,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6121546030044556,0.1691467314958572,0.7880062460899353,284.98736572265625,284.95001220703125,297.4569702148437,294.3150634765625,299.1416320800781,297.0135803222656,284.98583984375,1.0,0.5668100714683533,0.3967309892177582,0.3967309892177582,1.0,1.0,-2.784829378128052,0.7992592453956604,1.985570192337036,0.1675294637680053,0.93379807472229,0.93379807472229,0.0,191.908203125,178.0,49674.8046875,0.0,2140.6689453125,1.0,280.2417297363281,283.4808349609375,297.28936767578125,300.49658203125,293.1499938964844,293.1499938964844,279.95001220703125,33748.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242965936660767,1.0,0.0,0.0,3.66644024848938,3.666463851928711,8.969794293989253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.7255859375,0.0,1534.61279296875,1895.4371337890625,0.0,2695.419189453125,0.9072747230529784,1.0,0.0,3.0,1.0,0.0
17778000,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6932826638221741,0.248343363404274,0.2287403047084808,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8271697759628296,0.4296258985996246,0.4117247760295868,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8466053009033203,0.5373167395591736,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7866952419281006,0.3681120276451111,0.3537378311157226,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6121546030044556,0.1691467314958572,0.7880062460899353,284.98736572265625,284.95001220703125,297.4569702148437,294.3150634765625,299.1416320800781,297.0135803222656,284.98583984375,1.0,0.5668100714683533,0.3967309892177582,0.3967309892177582,1.0,1.0,-2.784829378128052,0.7992592453956604,1.985570192337036,0.1675294637680053,0.93379807472229,0.93379807472229,0.0,191.908203125,178.0,49674.8046875,0.0,2140.6689453125,1.0,280.2417297363281,283.4808349609375,297.28936767578125,300.49658203125,293.1499938964844,293.1499938964844,279.95001220703125,33748.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242965936660767,1.0,0.0,0.0,3.66644024848938,3.666463851928711,8.969794293989253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.7255859375,0.0,1534.61279296875,1895.4371337890625,0.0,2695.419189453125,0.9072747230529784,1.0,0.0,3.0,1.0,0.0
17778060,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.6924695372581482,0.246375486254692,0.2271566689014434,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8265860676765442,0.4268018901348114,0.4092927575111389,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9990000128746032,0.8434152007102966,0.535358190536499,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7862154841423035,0.3658754527568817,0.3518213629722595,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6110244393348694,0.167502760887146,0.7809980511665344,284.85015869140625,284.95001220703125,297.40972900390625,294.287841796875,299.12078857421875,297.0035095214844,284.8548278808594,1.0,0.5633005499839783,0.3971312940120697,0.3971312940120697,1.0,1.0,-2.766941785812378,0.793904185295105,1.973037600517273,0.166346937417984,0.8193053007125854,0.8193053007125854,0.0,190.2367248535156,178.0,49877.53515625,0.0,2103.309326171875,1.0,279.9734191894531,283.3455810546875,297.321044921875,300.63531494140625,293.1499938964844,293.1499938964844,279.95001220703125,41470.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321669101715088,1.0,0.0,0.0,3.5277915000915527,3.527815341949463,8.304224934363447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.50927734375,0.0,1440.96728515625,1895.4371337890625,0.0,2768.626708984375,0.880873441696167,1.0,0.0,3.0,1.0,0.0
17778120,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6923632621765137,0.2455313354730606,0.2263273894786834,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8266457319259644,0.4255817234516144,0.4080691933631897,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.8422486782073975,0.5336337685585022,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7863299250602722,0.3649019002914428,0.3508371412754059,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.610763669013977,0.1667815297842025,0.7775405645370483,284.8788757324219,284.95001220703125,297.3896179199219,294.2762145996094,299.11260986328125,297.00018310546875,284.88140869140625,1.0,0.5612887144088745,0.397302895784378,0.397302895784378,1.0,1.0,-2.757066488265991,0.7908191084861755,1.9662474393844604,0.1654785573482513,0.8215881586074829,0.8215881586074829,0.0,188.9766387939453,166.0,49598.22265625,0.0,2081.27978515625,1.0,279.95806884765625,283.3742980957031,297.2943420410156,300.56903076171875,293.1499938964844,293.1499938964844,280.25,40941.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322178721427917,1.0,0.0,0.0,3.466837167739868,3.466860294342041,8.019737833819818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.802734375,0.0,1373.89306640625,1895.4371337890625,0.0,2769.101318359375,0.8689872026443481,1.0,0.0,3.0,1.0,0.0
17778180,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6945001482963562,0.2434396147727966,0.2240805327892303,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8292331695556641,0.4223130047321319,0.4045866429805755,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.8410522937774658,0.5237826108932495,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7892056703567505,0.3623418509960174,0.3480473756790161,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6118238568305969,0.1647429466247558,0.7669649720191956,284.9745788574219,284.95001220703125,297.3231811523437,294.2377624511719,299.0931396484375,296.999755859375,284.9727478027344,1.0,0.5530584454536438,0.3978748023509979,0.3978748023509979,1.0,1.0,-2.722282886505127,0.779850959777832,1.942431926727295,0.1622418165206909,0.8933020234107971,0.8933020234107971,0.0,182.6221618652344,169.0,48348.08203125,0.0,1995.87060546875,1.0,280.2408752441406,283.492919921875,297.198974609375,300.32940673828125,293.1499938964844,293.1499938964844,280.54998779296875,34526.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203514814376831,1.0,0.0,0.0,3.5539708137512207,3.5539937019348145,8.427932129961846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.0869140625,0.0,1418.1947021484375,1895.4371337890625,0.0,2658.825927734375,0.8825076222419739,1.0,0.0,3.0,1.0,0.0
17778240,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6945001482963562,0.2434396147727966,0.2240805327892303,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8292331695556641,0.4223130047321319,0.4045866429805755,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.8410522937774658,0.5237826108932495,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7892056703567505,0.3623418509960174,0.3480473756790161,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6118238568305969,0.1647429466247558,0.7669649720191956,284.9745788574219,284.95001220703125,297.3231811523437,294.2377624511719,299.0931396484375,296.999755859375,284.9727478027344,1.0,0.5530584454536438,0.3978748023509979,0.3978748023509979,1.0,1.0,-2.722282886505127,0.779850959777832,1.942431926727295,0.1622418165206909,0.8933020234107971,0.8933020234107971,0.0,182.6221618652344,169.0,48348.08203125,0.0,1995.87060546875,1.0,280.2408752441406,283.492919921875,297.198974609375,300.32940673828125,293.1499938964844,293.1499938964844,280.54998779296875,34526.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203514814376831,1.0,0.0,0.0,3.5539708137512207,3.5539937019348145,8.427932129961846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.0869140625,0.0,1418.1947021484375,1895.4371337890625,0.0,2658.825927734375,0.8825076222419739,1.0,0.0,3.0,1.0,0.0
17778300,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6949272155761719,0.2425084710121154,0.2231261581182479,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8297932744026184,0.4208176434040069,0.4030429720878601,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9990000128746032,0.8412750363349915,0.5206513404846191,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7898778319358826,0.3611787259578705,0.346826434135437,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.6118022203445435,0.1638114899396896,0.7623028755187988,285.0682373046875,284.95001220703125,297.29034423828125,294.2187194824219,299.08551025390625,297.0023193359375,285.0711975097656,1.0,0.5503526926040649,0.3981607556343078,0.3981607556343078,1.0,1.0,-2.708436727523804,0.7756237387657166,1.932813048362732,0.1609412878751754,0.9776806831359864,0.9776806831359864,0.0,180.5196533203125,169.0,47388.5859375,0.0,1964.37890625,1.0,280.49761962890625,283.61083984375,297.1542053222656,300.1572570800781,293.1499938964844,293.1499938964844,280.54998779296875,31898.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125485777854919,1.0,0.0,0.0,3.629845142364502,3.629868030548096,8.791631103122199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.50732421875,0.0,1480.343505859375,1895.4371337890625,0.0,2586.6826171875,0.8992305994033813,1.0,0.0,3.0,1.0,0.0
17778360,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6949048042297363,0.2416089922189712,0.2223066538572311,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8298361301422119,0.4193695187568664,0.4016658365726471,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.8414421081542969,0.5187860727310181,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7900087237358093,0.3600558340549469,0.3457508981227875,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6113927364349365,0.1629182249307632,0.758119523525238,285.0436096191406,284.95001220703125,297.2578125,294.1998291015625,299.078369140625,297.0054016113281,285.03936767578125,1.0,0.5482358336448669,0.3986501395702362,0.3986501395702362,1.0,1.0,-2.697232484817505,0.772778332233429,1.9244542121887207,0.1605256646871566,0.998291552066803,0.998291552066803,0.0,179.16986083984375,172.0,47389.66015625,0.0,1940.708984375,1.0,280.5420837402344,283.5841979980469,297.16290283203125,300.2145690917969,293.1499938964844,293.1499938964844,280.25,31461.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100300431251526,1.0,0.0,0.0,3.729094028472901,3.7291178703308105,9.278973607251828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5654296875,0.0,1588.2613525390625,1895.4371337890625,0.0,2563.469970703125,0.9197105765342712,1.0,0.0,3.0,1.0,0.0
17778420,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6923404932022095,0.23874032497406,0.2200151681900024,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8275600075721741,0.4152578711509704,0.3981392383575439,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8385263681411743,0.5187987089157104,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7877865433692932,0.3567415475845337,0.3429309725761413,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6086239218711853,0.160602256655693,0.7484853863716125,284.8646240234375,284.95001220703125,297.19366455078125,294.1626281738281,299.05426025390625,296.9974670410156,284.8675231933594,1.0,0.5452133417129517,0.3996289372444153,0.3996289372444153,1.0,1.0,-2.675292015075684,0.7672813534736633,1.908010601997376,0.1598787456750869,0.8536667227745056,0.8536667227745056,0.0,178.4026641845703,175.0,47751.66015625,0.0,1903.39453125,1.0,280.25665283203125,283.4084167480469,297.193359375,300.3472595214844,293.1499938964844,293.1499938964844,280.54998779296875,39682.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209418058395386,1.0,0.0,0.0,3.616487979888916,3.616512298583984,8.727047884349304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.23681640625,0.0,1523.5010986328125,1895.4371337890625,0.0,2664.296875,0.900093674659729,1.0,0.0,3.0,1.0,0.0
