time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6923404932022095,0.23874032497406,0.2200151681900024,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8275600075721741,0.4152578711509704,0.3981392383575439,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8385263681411743,0.5187987089157104,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7877865433692932,0.3567415475845337,0.3429309725761413,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6086239218711853,0.160602256655693,0.7484853863716125,284.8646240234375,284.95001220703125,297.19366455078125,294.1626281738281,299.05426025390625,296.9974670410156,284.8675231933594,1.0,0.5452133417129517,0.3996289372444153,0.3996289372444153,1.0,1.0,-2.675292015075684,0.7672813534736633,1.908010601997376,0.1598787456750869,0.8536667227745056,0.8536667227745056,0.0,178.4026641845703,175.0,47751.66015625,0.0,1903.39453125,1.0,280.25665283203125,283.4084167480469,297.193359375,300.3472595214844,293.1499938964844,293.1499938964844,280.54998779296875,39682.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209418058395386,1.0,0.0,0.0,3.616487979888916,3.616512298583984,8.727047884349304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.23681640625,0.0,1523.5010986328125,1895.4371337890625,0.0,2664.296875,0.900093674659729,1.0,0.0,3.0,1.0,0.0
17778540,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6888684630393982,0.2365389019250869,0.2178624868392944,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8242536187171936,0.4118528366088867,0.3947279453277588,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8355095982551575,0.5210225582122803,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7844861745834351,0.3540374040603637,0.3402051627635956,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6048671007156372,0.1585250794887542,0.7388746738433838,284.9903259277344,284.95001220703125,297.1308898925781,294.12628173828125,299.0337219238281,296.993896484375,284.9887084960937,1.0,0.5433393716812134,0.4006077349185943,0.4006077349185943,1.0,1.0,-2.656447649002075,0.7628620266914368,1.893585443496704,0.1595210134983062,0.9467008113861084,0.9467008113861084,0.0,178.87181091308594,178.0,46718.98046875,0.0,1876.857666015625,1.0,280.54205322265625,283.55145263671875,297.09503173828125,300.1184387207031,293.1499938964844,293.1499938964844,280.25,33777.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81043940782547,1.0,0.0,0.0,3.711683750152588,3.711707830429077,9.192532957058576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.97607421875,0.0,1585.9766845703125,1895.4371337890625,0.0,2567.240234375,0.9174975156784058,1.0,0.0,3.0,1.0,0.0
17778600,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6888684630393982,0.2365389019250869,0.2178624868392944,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8242536187171936,0.4118528366088867,0.3947279453277588,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8355095982551575,0.5210225582122803,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7844861745834351,0.3540374040603637,0.3402051627635956,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6048671007156372,0.1585250794887542,0.7388746738433838,284.9903259277344,284.95001220703125,297.1308898925781,294.12628173828125,299.0337219238281,296.993896484375,284.9887084960937,1.0,0.5433393716812134,0.4006077349185943,0.4006077349185943,1.0,1.0,-2.656447649002075,0.7628620266914368,1.893585443496704,0.1595210134983062,0.9467008113861084,0.9467008113861084,0.0,178.87181091308594,178.0,46718.98046875,0.0,1876.857666015625,1.0,280.54205322265625,283.55145263671875,297.09503173828125,300.1184387207031,293.1499938964844,293.1499938964844,280.25,33777.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81043940782547,1.0,0.0,0.0,3.711683750152588,3.711707830429077,9.192532957058576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.97607421875,0.0,1585.9766845703125,1895.4371337890625,0.0,2567.240234375,0.9174975156784058,1.0,0.0,3.0,1.0,0.0
17778660,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6844562888145447,0.2337303608655929,0.2156108766794204,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8199731111526489,0.4077440798282623,0.3911775648593902,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8299742937088013,0.5250206589698792,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7802193760871887,0.3507450520992279,0.3373854458332062,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6002619862556458,0.1561694294214248,0.7291996479034424,284.87548828125,284.95001220703125,297.0696105957031,294.0909729003906,299.0113525390625,296.9872741699219,284.87921142578125,1.0,0.5422588586807251,0.4014483690261841,0.4014483690261841,1.0,1.0,-2.639267921447754,0.7586885690689087,1.880579233169556,0.1591378152370453,0.8301266431808472,0.8301266431808472,0.0,180.3238677978516,166.0,46879.13671875,0.0,1857.525634765625,1.0,280.2574157714844,283.4381408691406,297.1106262207031,300.2090759277344,293.1499938964844,293.1499938964844,280.54998779296875,41023.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187211155891418,1.0,0.0,0.0,3.517733335494995,3.517756938934326,8.256940304818272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.08935546875,0.0,1427.15966796875,1895.4371337890625,0.0,2643.7255859375,0.8801727890968323,1.0,0.0,3.0,1.0,0.0
17778720,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6844562888145447,0.2337303608655929,0.2156108766794204,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8199731111526489,0.4077440798282623,0.3911775648593902,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8299742937088013,0.5250206589698792,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7802193760871887,0.3507450520992279,0.3373854458332062,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6002619862556458,0.1561694294214248,0.7291996479034424,284.87548828125,284.95001220703125,297.0696105957031,294.0909729003906,299.0113525390625,296.9872741699219,284.87921142578125,1.0,0.5422588586807251,0.4014483690261841,0.4014483690261841,1.0,1.0,-2.639267921447754,0.7586885690689087,1.880579233169556,0.1591378152370453,0.8301266431808472,0.8301266431808472,0.0,180.3238677978516,166.0,46879.13671875,0.0,1857.525634765625,1.0,280.2574157714844,283.4381408691406,297.1106262207031,300.2090759277344,293.1499938964844,293.1499938964844,280.54998779296875,41023.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187211155891418,1.0,0.0,0.0,3.517733335494995,3.517756938934326,8.256940304818272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.08935546875,0.0,1427.15966796875,1895.4371337890625,0.0,2643.7255859375,0.8801727890968323,1.0,0.0,3.0,1.0,0.0
17778780,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6839486360549927,0.2315787523984909,0.2134192436933517,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8197569847106934,0.404338389635086,0.3876830339431762,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8258981108665466,0.5207679271697998,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.780168890953064,0.3480538427829742,0.3345890641212463,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5989019870758057,0.1540533900260925,0.718893826007843,284.9866638183594,284.95001220703125,297.00994873046875,294.0568542480469,298.9937438964844,296.9866638183594,284.9845275878906,1.0,0.536588728427887,0.4022890031337738,0.4022890031337738,1.0,1.0,-2.61159348487854,0.750700056552887,1.8608934879302976,0.1573966592550277,0.916291356086731,0.916291356086731,0.0,177.19659423828125,154.0,45788.9921875,0.0,1802.43359375,1.0,280.5413513183594,283.5661926269531,297.0185546875,299.9859924316406,293.1499938964844,293.1499938964844,280.25,34041.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068280220031738,1.0,0.0,0.0,3.6194279193878174,3.619451284408569,8.741242254473036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0849609375,0.0,1484.888671875,1895.4371337890625,0.0,2534.013427734375,0.8968872427940369,1.0,0.0,3.0,1.0,0.0
17778840,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6839486360549927,0.2315787523984909,0.2134192436933517,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8197569847106934,0.404338389635086,0.3876830339431762,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8258981108665466,0.5207679271697998,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.780168890953064,0.3480538427829742,0.3345890641212463,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5989019870758057,0.1540533900260925,0.718893826007843,284.9866638183594,284.95001220703125,297.00994873046875,294.0568542480469,298.9937438964844,296.9866638183594,284.9845275878906,1.0,0.536588728427887,0.4022890031337738,0.4022890031337738,1.0,1.0,-2.61159348487854,0.750700056552887,1.8608934879302976,0.1573966592550277,0.916291356086731,0.916291356086731,0.0,177.19659423828125,154.0,45788.9921875,0.0,1802.43359375,1.0,280.5413513183594,283.5661926269531,297.0185546875,299.9859924316406,293.1499938964844,293.1499938964844,280.25,34041.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068280220031738,1.0,0.0,0.0,3.6194279193878174,3.619451284408569,8.741242254473036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.0849609375,0.0,1484.888671875,1895.4371337890625,0.0,2534.013427734375,0.8968872427940369,1.0,0.0,3.0,1.0,0.0
17778900,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.68476802110672,0.2302521467208862,0.2123100161552429,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8207882642745972,0.4023484289646148,0.3859190344810486,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9990000128746032,0.8239914178848267,0.5163224339485168,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7813166975975037,0.3464508652687073,0.3331658244132995,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.5991833209991455,0.1528975516557693,0.7136557102203369,284.8468017578125,284.95001220703125,296.9808044433594,294.0403137207031,298.9844970703125,296.98553466796875,284.8409729003906,1.0,0.5326880812644958,0.4027093052864074,0.4027093052864074,1.0,1.0,-2.594800472259521,0.7456285953521729,1.8491718769073489,0.1560994833707809,0.8138258457183838,0.8138258457183838,0.0,174.36639404296875,154.0,46188.37890625,0.0,1765.36181640625,1.0,280.2986755371094,283.4167175292969,297.0650634765625,300.16229248046875,293.1499938964844,293.1499938964844,280.25,39648.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126543164253235,1.0,0.0,0.0,3.547048807144165,3.547072649002075,8.395134045713348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.486328125,0.0,1448.1436767578125,1895.4371337890625,0.0,2587.658203125,0.8819485306739807,1.0,0.0,3.0,1.0,0.0
17778960,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6856290698051453,0.2288088351488113,0.2109263688325882,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8219797015190125,0.4002268314361572,0.3838312923908233,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.822291374206543,0.5111512541770935,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7826228141784668,0.3447145521640777,0.3314462602138519,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5995656251907349,0.1516672372817993,0.7077200412750244,284.8781433105469,284.95001220703125,296.9521179199219,294.02410888671875,298.974853515625,296.98358154296875,284.88165283203125,1.0,0.5281708836555481,0.4032167494297027,0.4032167494297027,1.0,1.0,-2.575221300125122,0.7397299408912659,1.835491299629212,0.1545775085687637,0.8031883239746094,0.8031883239746094,0.0,171.10072326660156,157.0,45443.78125,0.0,1722.813720703125,1.0,280.2584228515625,283.4661865234375,297.0341491699219,300.05157470703125,293.1499938964844,293.1499938964844,280.54998779296875,41869.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132993578910828,1.0,0.0,0.0,3.381909847259521,3.381932497024536,7.63163143346901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.62646484375,0.0,1295.5499267578125,1895.4371337890625,0.0,2593.609619140625,0.8512482643127441,1.0,0.0,3.0,1.0,0.0
17779020,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6854208111763,0.2267260998487472,0.2087940275669098,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.822053074836731,0.3968783915042877,0.3803837895393371,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8209646940231323,0.5064153671264648,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7828285694122314,0.3420100212097168,0.3286281526088714,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.5984169840812683,0.149610161781311,0.6975651979446411,284.9803466796875,284.95001220703125,296.8962097167969,293.9928894042969,298.95904541015625,296.9840087890625,284.97882080078125,1.0,0.5230227112770081,0.4042316675186157,0.4042316675186157,1.0,1.0,-2.5472233295440674,0.7319596409797668,1.815263628959656,0.1527944952249527,0.8803959488868713,0.8803959488868713,0.0,167.7899169921875,160.0,44364.7578125,0.0,1668.8505859375,1.0,280.5401306152344,283.5863952636719,296.9435729980469,299.821044921875,293.1499938964844,293.1499938964844,280.8500061035156,34303.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990655303001404,1.0,0.0,0.0,3.480987787246704,3.4810099601745605,8.085340255092888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.447265625,0.0,1341.033935546875,1895.4371337890625,0.0,2462.884521484375,0.8660718202590942,1.0,0.0,3.0,1.0,0.0
17779080,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6854208111763,0.2267260998487472,0.2087940275669098,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.822053074836731,0.3968783915042877,0.3803837895393371,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8209646940231323,0.5064153671264648,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7828285694122314,0.3420100212097168,0.3286281526088714,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.5984169840812683,0.149610161781311,0.6975651979446411,284.9803466796875,284.95001220703125,296.8962097167969,293.9928894042969,298.95904541015625,296.9840087890625,284.97882080078125,1.0,0.5230227112770081,0.4042316675186157,0.4042316675186157,1.0,1.0,-2.5472233295440674,0.7319596409797668,1.815263628959656,0.1527944952249527,0.8803959488868713,0.8803959488868713,0.0,167.7899169921875,160.0,44364.7578125,0.0,1668.8505859375,1.0,280.5401306152344,283.5863952636719,296.9435729980469,299.821044921875,293.1499938964844,293.1499938964844,280.8500061035156,34303.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990655303001404,1.0,0.0,0.0,3.480987787246704,3.4810099601745605,8.085340255092888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.447265625,0.0,1341.033935546875,1895.4371337890625,0.0,2462.884521484375,0.8660718202590942,1.0,0.0,3.0,1.0,0.0
17779140,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6839541792869568,0.2248460948467254,0.2070658057928085,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8206359148025513,0.3937884569168091,0.3774216175079345,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8193503022193909,0.505253255367279,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7814978957176208,0.3395336270332336,0.3262448012828827,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.5961273908615112,0.1477287411689758,0.6888938546180725,285.051513671875,284.95001220703125,296.8423767089844,293.9633483886719,298.9448547363281,296.9859313964844,285.04742431640625,1.0,0.5198973417282104,0.4052465558052063,0.4052465558052063,1.0,1.0,-2.526904344558716,0.7269114255905151,1.799992918968201,0.1521584540605545,0.9918907284736632,0.9918907284736632,0.0,166.53460693359375,163.0,43555.9375,0.0,1635.25146484375,1.0,280.8409423828125,283.6753845214844,296.9216003417969,299.7304382324219,293.1499938964844,293.1499938964844,280.54998779296875,30937.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875628471374512,1.0,0.0,0.0,3.67841911315918,3.678442478179932,9.028501608554508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.3134765625,0.0,1526.8431396484375,1895.4371337890625,0.0,2358.30078125,0.9079541563987732,1.0,0.0,3.0,1.0,0.0
17779200,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6839541792869568,0.2248460948467254,0.2070658057928085,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8206359148025513,0.3937884569168091,0.3774216175079345,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8193503022193909,0.505253255367279,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7814978957176208,0.3395336270332336,0.3262448012828827,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.5961273908615112,0.1477287411689758,0.6888938546180725,285.051513671875,284.95001220703125,296.8423767089844,293.9633483886719,298.9448547363281,296.9859313964844,285.04742431640625,1.0,0.5198973417282104,0.4052465558052063,0.4052465558052063,1.0,1.0,-2.526904344558716,0.7269114255905151,1.799992918968201,0.1521584540605545,0.9918907284736632,0.9918907284736632,0.0,166.53460693359375,163.0,43555.9375,0.0,1635.25146484375,1.0,280.8409423828125,283.6753845214844,296.9216003417969,299.7304382324219,293.1499938964844,293.1499938964844,280.54998779296875,30937.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875628471374512,1.0,0.0,0.0,3.67841911315918,3.678442478179932,9.028501608554508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.3134765625,0.0,1526.8431396484375,1895.4371337890625,0.0,2358.30078125,0.9079541563987732,1.0,0.0,3.0,1.0,0.0
17779260,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6801356077194214,0.2219377607107162,0.2047763913869857,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8169581890106201,0.3895345032215118,0.3737965226173401,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.8141943216323853,0.5075940489768982,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7778539061546326,0.3360351026058197,0.3232907950878143,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5918780565261841,0.145346313714981,0.6791872382164001,284.8656005859375,284.95001220703125,296.790771484375,293.9356689453125,298.92791748046875,296.9832458496094,284.8678894042969,1.0,0.5179966688156128,0.4064255058765411,0.4064255058765411,1.0,1.0,-2.507401704788208,0.7224715352058411,1.7849301099777222,0.1520434767007827,0.8467719554901123,0.8467719554901123,0.0,167.0535888671875,166.0,43966.78515625,0.0,1610.781494140625,1.0,280.5576477050781,283.49139404296875,296.96978759765625,299.8858337402344,293.1499938964844,293.1499938964844,280.8500061035156,39432.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994757294654846,1.0,0.0,0.0,3.577624082565308,3.5776479244232178,8.54048835208232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.763671875,0.0,1479.302001953125,1895.4371337890625,0.0,2466.6328125,0.8912239074707031,1.0,0.0,3.0,1.0,0.0
17779320,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6801356077194214,0.2219377607107162,0.2047763913869857,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8169581890106201,0.3895345032215118,0.3737965226173401,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.8141943216323853,0.5075940489768982,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7778539061546326,0.3360351026058197,0.3232907950878143,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5918780565261841,0.145346313714981,0.6791872382164001,284.8656005859375,284.95001220703125,296.790771484375,293.9356689453125,298.92791748046875,296.9832458496094,284.8678894042969,1.0,0.5179966688156128,0.4064255058765411,0.4064255058765411,1.0,1.0,-2.507401704788208,0.7224715352058411,1.7849301099777222,0.1520434767007827,0.8467719554901123,0.8467719554901123,0.0,167.0535888671875,166.0,43966.78515625,0.0,1610.781494140625,1.0,280.5576477050781,283.49139404296875,296.96978759765625,299.8858337402344,293.1499938964844,293.1499938964844,280.8500061035156,39432.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994757294654846,1.0,0.0,0.0,3.577624082565308,3.5776479244232178,8.54048835208232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.763671875,0.0,1479.302001953125,1895.4371337890625,0.0,2466.6328125,0.8912239074707031,1.0,0.0,3.0,1.0,0.0
17779380,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6757075190544128,0.2196271866559982,0.20256407558918,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8125016689300537,0.3859462440013885,0.3702488839626312,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8089966177940369,0.5114471912384033,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734763026237488,0.3330753147602081,0.3203674852848053,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5867424607276917,0.1431076526641845,0.6690987348556519,284.9935607910156,284.95001220703125,296.74151611328125,293.9100036621094,298.9126281738281,296.9819641113281,284.9917297363281,1.0,0.5168344974517822,0.4076044857501983,0.4076044857501983,1.0,1.0,-2.4894731044769287,0.7185839414596558,1.770889163017273,0.1520485877990722,0.9419127702713012,0.9419127702713012,0.0,168.3878631591797,154.0,42966.3671875,0.0,1592.1854248046875,1.0,280.8417663574219,283.6344909667969,296.8757629394531,299.66552734375,293.1499938964844,293.1499938964844,280.54998779296875,33490.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883011102676392,1.0,0.0,0.0,3.678765296936035,3.678789138793945,9.030201226778444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.97265625,0.0,1546.4813232421875,1895.4371337890625,0.0,2364.981201171875,0.9099283218383788,1.0,0.0,3.0,1.0,0.0
17779440,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6757075190544128,0.2196271866559982,0.20256407558918,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8125016689300537,0.3859462440013885,0.3702488839626312,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8089966177940369,0.5114471912384033,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734763026237488,0.3330753147602081,0.3203674852848053,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5867424607276917,0.1431076526641845,0.6690987348556519,284.9935607910156,284.95001220703125,296.74151611328125,293.9100036621094,298.9126281738281,296.9819641113281,284.9917297363281,1.0,0.5168344974517822,0.4076044857501983,0.4076044857501983,1.0,1.0,-2.4894731044769287,0.7185839414596558,1.770889163017273,0.1520485877990722,0.9419127702713012,0.9419127702713012,0.0,168.3878631591797,154.0,42966.3671875,0.0,1592.1854248046875,1.0,280.8417663574219,283.6344909667969,296.8757629394531,299.66552734375,293.1499938964844,293.1499938964844,280.54998779296875,33490.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883011102676392,1.0,0.0,0.0,3.678765296936035,3.678789138793945,9.030201226778444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.97265625,0.0,1546.4813232421875,1895.4371337890625,0.0,2364.981201171875,0.9099283218383788,1.0,0.0,3.0,1.0,0.0
17779500,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6749656796455383,0.2182677388191223,0.2014838755130767,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8118506669998169,0.3839204311370849,0.3685089349746704,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.8057749271392822,0.5103031396865845,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7728830575942993,0.3313879072666168,0.3189256191253662,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.5854736566543579,0.1418883353471756,0.6639164090156555,284.8470153808594,284.95001220703125,296.71783447265625,293.8979797363281,298.9046630859375,296.9804992675781,284.8385314941406,1.0,0.514382004737854,0.408193975687027,0.408193975687027,1.0,1.0,-2.476764440536499,0.7152519226074219,1.7615126371383667,0.1516824215650558,0.8369935750961304,0.8369935750961304,0.0,167.408447265625,154.0,43543.53125,0.0,1570.987548828125,1.0,280.5970153808594,283.4723205566406,296.9296264648437,299.8559265136719,293.1499938964844,293.1499938964844,280.54998779296875,38487.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79493647813797,1.0,0.0,0.0,3.631170034408569,3.6311941146850586,8.79805043041415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.7783203125,0.0,1530.8370361328125,1895.4371337890625,0.0,2425.223876953125,0.8999729156494141,1.0,0.0,3.0,1.0,0.0
17779560,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6745800375938416,0.2167533487081527,0.2001011967658996,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8117424249649048,0.3817274570465088,0.3664223253726959,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.8025587201118469,0.5076217651367188,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7728070616722107,0.3295254409313202,0.3171575367450714,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.5845808386802673,0.1405621916055679,0.6578642725944519,284.8632507324219,284.95001220703125,296.6947937011719,293.8865051269531,298.8961486816406,296.9779052734375,284.8677673339844,1.0,0.5110465288162231,0.4087374806404114,0.4087374806404114,1.0,1.0,-2.45998477935791,0.710340678691864,1.749644160270691,0.1505541801452636,0.812891960144043,0.812891960144043,0.0,165.53196716308594,142.0,42856.9609375,0.0,1540.839111328125,1.0,280.5577392578125,283.5120849609375,296.90435791015625,299.75860595703125,293.1499938964844,293.1499938964844,280.8500061035156,42012.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964462041854858,1.0,0.0,0.0,3.4607419967651367,3.4607653617858887,7.991563393261458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.0615234375,0.0,1375.279296875,1895.4371337890625,0.0,2438.978759765625,0.8681896328926086,1.0,0.0,3.0,1.0,0.0
17779620,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765204668045044,0.2145673334598541,0.1977622509002685,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8143032789230347,0.3782382011413574,0.3627320230007171,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.7994153499603271,0.4976294636726379,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754067778587341,0.3266037702560425,0.3140161633491516,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5850709676742554,0.138303592801094,0.6462924480438232,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,298.8828430175781,296.97705078125,284.97625732421875,1.0,0.5024232864379883,0.4098245203495025,0.4098245203495025,1.0,1.0,-2.423062324523926,0.6992496848106384,1.7238125801086426,0.147681638598442,0.8951518535614014,0.8951518535614014,0.0,159.4337158203125,145.0,41647.71484375,0.0,1467.5909423828125,1.0,280.8407897949219,283.6439819335937,296.8138732910156,299.52655029296875,293.1499938964844,293.1499938964844,281.1499938964844,34354.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816486358642578,1.0,0.0,0.0,3.552039384841919,3.5520622730255127,8.418774086749181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.71875,0.0,1414.907958984375,1895.4371337890625,0.0,2304.954833984375,0.8819651007652283,1.0,0.0,3.0,1.0,0.0
17779680,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765204668045044,0.2145673334598541,0.1977622509002685,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8143032789230347,0.3782382011413574,0.3627320230007171,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.7994153499603271,0.4976294636726379,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754067778587341,0.3266037702560425,0.3140161633491516,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5850709676742554,0.138303592801094,0.6462924480438232,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,298.8828430175781,296.97705078125,284.97625732421875,1.0,0.5024232864379883,0.4098245203495025,0.4098245203495025,1.0,1.0,-2.423062324523926,0.6992496848106384,1.7238125801086426,0.147681638598442,0.8951518535614014,0.8951518535614014,0.0,159.4337158203125,145.0,41647.71484375,0.0,1467.5909423828125,1.0,280.8407897949219,283.6439819335937,296.8138732910156,299.52655029296875,293.1499938964844,293.1499938964844,281.1499938964844,34354.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816486358642578,1.0,0.0,0.0,3.552039384841919,3.5520622730255127,8.418774086749181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.71875,0.0,1414.907958984375,1895.4371337890625,0.0,2304.954833984375,0.8819651007652283,1.0,0.0,3.0,1.0,0.0
17779740,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6768847703933716,0.2126778960227966,0.1959234476089477,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8148589730262756,0.3750462532043457,0.3595790863037109,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.7979680299758911,0.4922535121440887,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7760679721832275,0.3240014016628265,0.3114055693149566,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5841379165649414,0.1363410800695419,0.6367189288139343,285.0648498535156,284.95001220703125,296.60943603515625,293.84674072265625,298.8724365234375,296.9792785644531,285.06085205078125,1.0,0.4971978068351745,0.4109115600585937,0.4109115600585937,1.0,1.0,-2.39595627784729,0.6917019486427307,1.7042542695999146,0.1459960788488388,1.0,1.0,0.0,155.96820068359375,148.0,40674.96875,0.0,1419.166015625,1.0,281.14208984375,283.7502746582031,296.794921875,299.4274597167969,293.1499938964844,293.1499938964844,280.8500061035156,31381.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679818272590637,1.0,0.0,0.0,3.73264217376709,3.732666254043579,9.29663997339958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.1923828125,0.0,1591.73095703125,1895.4371337890625,0.0,2182.93798828125,0.9203189611434937,1.0,0.0,3.0,1.0,0.0
17779800,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6768847703933716,0.2126778960227966,0.1959234476089477,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8148589730262756,0.3750462532043457,0.3595790863037109,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.7979680299758911,0.4922535121440887,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7760679721832275,0.3240014016628265,0.3114055693149566,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.5841379165649414,0.1363410800695419,0.6367189288139343,285.0648498535156,284.95001220703125,296.60943603515625,293.84674072265625,298.8724365234375,296.9792785644531,285.06085205078125,1.0,0.4971978068351745,0.4109115600585937,0.4109115600585937,1.0,1.0,-2.39595627784729,0.6917019486427307,1.7042542695999146,0.1459960788488388,1.0,1.0,0.0,155.96820068359375,148.0,40674.96875,0.0,1419.166015625,1.0,281.14208984375,283.7502746582031,296.794921875,299.4274597167969,293.1499938964844,293.1499938964844,280.8500061035156,31381.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679818272590637,1.0,0.0,0.0,3.73264217376709,3.732666254043579,9.29663997339958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.1923828125,0.0,1591.73095703125,1895.4371337890625,0.0,2182.93798828125,0.9203189611434937,1.0,0.0,3.0,1.0,0.0
17779860,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6743118762969971,0.2098176032304763,0.1936341077089309,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8124101161956787,0.3707788586616516,0.3558797240257263,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7933390140533447,0.4917693734169006,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7737274765968323,0.3204252123832702,0.3083373606204986,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5807254910469055,0.1339619755744934,0.6267392039299011,284.8597106933594,284.95001220703125,296.5710754394531,293.83074951171875,298.859619140625,296.97723388671875,284.86163330078125,1.0,0.493877500295639,0.412384569644928,0.412384569644928,1.0,1.0,-2.372506618499756,0.6862210035324097,1.6862856149673462,0.1457439064979553,0.8593865633010864,0.8593865633010864,0.0,155.00755310058594,151.0,41108.62109375,0.0,1386.244873046875,1.0,280.8573303222656,283.54754638671875,296.8620910644531,299.5989990234375,293.1499938964844,293.1499938964844,281.1499938964844,39292.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794481515884399,1.0,0.0,0.0,3.648234605789185,3.648259162902832,8.880936661626038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.64990234375,0.0,1555.8287353515625,1895.4371337890625,0.0,2285.18701171875,0.9066455960273744,1.0,0.0,3.0,1.0,0.0
17779920,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6743118762969971,0.2098176032304763,0.1936341077089309,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8124101161956787,0.3707788586616516,0.3558797240257263,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7933390140533447,0.4917693734169006,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7737274765968323,0.3204252123832702,0.3083373606204986,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5807254910469055,0.1339619755744934,0.6267392039299011,284.8597106933594,284.95001220703125,296.5710754394531,293.83074951171875,298.859619140625,296.97723388671875,284.86163330078125,1.0,0.493877500295639,0.412384569644928,0.412384569644928,1.0,1.0,-2.372506618499756,0.6862210035324097,1.6862856149673462,0.1457439064979553,0.8593865633010864,0.8593865633010864,0.0,155.00755310058594,151.0,41108.62109375,0.0,1386.244873046875,1.0,280.8573303222656,283.54754638671875,296.8620910644531,299.5989990234375,293.1499938964844,293.1499938964844,281.1499938964844,39292.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794481515884399,1.0,0.0,0.0,3.648234605789185,3.648259162902832,8.880936661626038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.64990234375,0.0,1555.8287353515625,1895.4371337890625,0.0,2285.18701171875,0.9066455960273744,1.0,0.0,3.0,1.0,0.0
17779980,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.670537531375885,0.2074946612119674,0.1913673430681228,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8085718750953674,0.3671512603759765,0.3522454798221588,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7885296940803528,0.4938237071037292,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7700128555297852,0.3173297941684723,0.3052367866039276,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5758896470069885,0.1316942572593689,0.6163387298583984,285.0015869140625,284.95001220703125,296.53582763671875,293.817626953125,298.8485107421875,296.9764099121094,284.9989013671875,1.0,0.4917703568935394,0.4138575792312622,0.4138575792312622,1.0,1.0,-2.351661443710327,0.6816740036010742,1.669987440109253,0.1457820832729339,0.963182806968689,0.963182806968689,0.0,155.3573455810547,154.0,40064.94140625,0.0,1362.2467041015625,1.0,281.1430969238281,283.7035522460937,296.7754821777344,299.3856811523437,293.1499938964844,293.1499938964844,280.8500061035156,33381.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666835784912109,1.0,0.0,0.0,3.742891550064087,3.7429161071777344,9.347764944322988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.78076171875,0.0,1618.89892578125,1895.4371337890625,0.0,2171.445556640625,0.9241238236427308,1.0,0.0,3.0,1.0,0.0
17780040,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.670537531375885,0.2074946612119674,0.1913673430681228,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8085718750953674,0.3671512603759765,0.3522454798221588,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7885296940803528,0.4938237071037292,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7700128555297852,0.3173297941684723,0.3052367866039276,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5758896470069885,0.1316942572593689,0.6163387298583984,285.0015869140625,284.95001220703125,296.53582763671875,293.817626953125,298.8485107421875,296.9764099121094,284.9989013671875,1.0,0.4917703568935394,0.4138575792312622,0.4138575792312622,1.0,1.0,-2.351661443710327,0.6816740036010742,1.669987440109253,0.1457820832729339,0.963182806968689,0.963182806968689,0.0,155.3573455810547,154.0,40064.94140625,0.0,1362.2467041015625,1.0,281.1430969238281,283.7035522460937,296.7754821777344,299.3856811523437,293.1499938964844,293.1499938964844,280.8500061035156,33381.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666835784912109,1.0,0.0,0.0,3.742891550064087,3.7429161071777344,9.347764944322988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.78076171875,0.0,1618.89892578125,1895.4371337890625,0.0,2171.445556640625,0.9241238236427308,1.0,0.0,3.0,1.0,0.0
17780100,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685538291931152,0.2061608284711837,0.1903543770313263,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8064182996749878,0.3651303052902221,0.3505614995956421,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.7852645516395569,0.4953815937042236,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7679945826530457,0.3156192898750305,0.3038133680820465,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5732956528663635,0.1304835677146911,0.6114082932472229,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,298.8428039550781,296.97540283203125,284.8400573730469,1.0,0.4910874366760254,0.4145940840244293,0.4145940840244293,1.0,1.0,-2.3426613807678223,0.6799005270004272,1.6627609729766846,0.1460343152284622,0.8572635054588318,0.8572635054588318,0.0,155.83889770507812,154.0,40745.33203125,0.0,1353.302978515625,1.0,280.89556884765625,283.5341491699219,296.8414306640625,299.588134765625,293.1499938964844,293.1499938964844,280.8500061035156,37901.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733511924743652,1.0,0.0,0.0,3.7061946392059326,3.7062196731567374,9.165364645014052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.67919921875,0.0,1611.03857421875,1895.4371337890625,0.0,2230.654541015625,0.9165472984313964,1.0,0.0,3.0,1.0,0.0
17780160,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6659090518951416,0.204638659954071,0.1890756785869598,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8035684823989868,0.3628940284252167,0.3485550582408905,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.78127521276474,0.4976787865161896,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7653780579566956,0.3137220740318298,0.302118718624115,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.5700883269309998,0.1291450411081314,0.6058204174041748,284.8558959960937,284.95001220703125,296.5037841796875,293.8074951171875,298.8364562988281,296.9730224609375,284.8611755371094,1.0,0.4905280470848083,0.4152456521987915,0.4152456521987915,1.0,1.0,-2.332727432250977,0.6776092648506165,1.655118107795715,0.1459804326295852,0.8249157667160034,0.8249157667160034,0.0,156.6560821533203,142.0,40212.76171875,0.0,1344.6260986328125,1.0,280.8571472167969,283.56597900390625,296.8266296386719,299.5101013183594,293.1499938964844,293.1499938964844,281.1499938964844,41940.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751902341842651,1.0,0.0,0.0,3.5399093627929688,3.539933443069458,8.36137246551516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.548828125,0.0,1457.210205078125,1895.4371337890625,0.0,2247.065185546875,0.8852493166923523,1.0,0.0,3.0,1.0,0.0
17780220,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6650669574737549,0.2024004012346267,0.1867938786745071,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.80299311876297,0.3593184947967529,0.3448826372623443,296.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7755970358848572,0.4934667944908142,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.764884352684021,0.3106816709041595,0.2989816069602966,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676261186599731,0.1267694532871246,0.5943627953529358,284.9920654296875,284.95001220703125,296.4751281738281,293.8005065917969,298.8270568847656,296.9716491699219,284.9896850585937,1.0,0.4846102297306061,0.4165487587451935,0.4165487587451935,1.0,1.0,-2.3029940128326416,0.6693378686904907,1.633656024932861,0.1444843262434005,0.9239596724510192,0.9239596724510192,0.0,153.72293090820312,130.0,39132.87890625,0.0,1297.8570556640625,1.0,281.1414489746094,283.7133483886719,296.7483215332031,299.3016662597656,293.1499938964844,293.1499938964844,280.8500061035156,33902.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601286768913269,1.0,0.0,0.0,3.638453960418701,3.638477325439453,8.833382594275463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.76025390625,0.0,1504.713134765625,1895.4371337890625,0.0,2113.70166015625,0.9011024236679076,1.0,0.0,3.0,1.0,0.0
17780280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6650669574737549,0.2024004012346267,0.1867938786745071,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.80299311876297,0.3593184947967529,0.3448826372623443,296.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7755970358848572,0.4934667944908142,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.764884352684021,0.3106816709041595,0.2989816069602966,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676261186599731,0.1267694532871246,0.5943627953529358,284.9920654296875,284.95001220703125,296.4751281738281,293.8005065917969,298.8270568847656,296.9716491699219,284.9896850585937,1.0,0.4846102297306061,0.4165487587451935,0.4165487587451935,1.0,1.0,-2.3029940128326416,0.6693378686904907,1.633656024932861,0.1444843262434005,0.9239596724510192,0.9239596724510192,0.0,153.72293090820312,130.0,39132.87890625,0.0,1297.8570556640625,1.0,281.1414489746094,283.7133483886719,296.7483215332031,299.3016662597656,293.1499938964844,293.1499938964844,280.8500061035156,33902.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601286768913269,1.0,0.0,0.0,3.638453960418701,3.638477325439453,8.833382594275463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.76025390625,0.0,1504.713134765625,1895.4371337890625,0.0,2113.70166015625,0.9011024236679076,1.0,0.0,3.0,1.0,0.0
