time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.6666422486305237,0.0,0.184296116232872,296.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.8053997159004211,0.0,0.3409330248832702,296.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.0,0.4835667610168457,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7671328783035278,0.0,0.2955737709999084,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.5675994157791138,0.0,0.5823715925216675,284.8637084960937,294.1499938964844,296.45001220703125,293.7968444824219,298.81768798828125,296.96875,284.868896484375,0.0,0.0,0.417851835489273,0.417851835489273,1.0,1.0,-2.2648675441741943,0.6579301953315735,1.6069374084472656,0.1416885554790496,0.0,0.0,0.0,147.86167907714844,60.0,38853.94140625,0.0,1231.24755859375,0.0,280.8581237792969,283.6009216308594,296.8034973144531,299.4077453613281,293.1499938964844,293.1499938964844,278.1499938964844,42935.86328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.378775358200073,3.378798007965088,7.617490496159007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1299.87353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.6666422486305237,0.0,0.184296116232872,296.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.8053997159004211,0.0,0.3409330248832702,296.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.0,0.4835667610168457,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7671328783035278,0.0,0.2955737709999084,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.5675994157791138,0.0,0.5823715925216675,284.8637084960937,294.1499938964844,296.45001220703125,293.7968444824219,298.81768798828125,296.96875,284.868896484375,0.0,0.0,0.417851835489273,0.417851835489273,1.0,1.0,-2.2648675441741943,0.6579301953315735,1.6069374084472656,0.1416885554790496,0.0,0.0,0.0,147.86167907714844,60.0,38853.94140625,0.0,1231.24755859375,0.0,280.8581237792969,283.6009216308594,296.8034973144531,299.4077453613281,293.1499938964844,293.1499938964844,278.1499938964844,42935.86328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.378775358200073,3.378798007965088,7.617490496159007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1299.87353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0012111776741221,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.3873677849769592,0.0,0.0012754353228956,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.3873677849769592,0.0,0.0009420334245078,297.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0012754339259117,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0060500386171042,286.1849365234375,294.1499938964844,296.4367370605469,293.7958374023437,297.8685607910156,296.80194091796875,283.90020751953125,0.0,0.0,0.321540892124176,0.321540892124176,1.0,1.0,-0.0180441942065954,0.0053547504357993,0.0126894433051347,-0.0324978977441787,0.0,0.0,0.0,-0.0993644073605537,60.0,2078.941650390625,0.0,-1.1357888070051558e-05,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,-7.561175152659416e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.47354813362596e-14,-2.4749016922756724e-14,-1.2327457159241286e-19,-4.039313588471982e-12,-4.039302746450257e-12,-1.0926892937244824e-17,0.0,0.0,-0.0,0.0,0.0,3.913854495163528e-24,5.798003959984498e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,0.000738902890589,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0013063441729173,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0020058017689734,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0011430626036599,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.00247672945261,286.4998779296875,294.1499938964844,296.4272155761719,293.7951965332031,298.0139465332031,296.6764831542969,283.5164794921875,0.0,0.0,0.2507111132144928,0.2507111132144928,1.0,1.0,-0.0108984736725687,0.0024672206491231,0.0084312530234456,-0.0299424454569816,0.0,0.0,0.0,-0.0618392080068588,60.0,1140.416748046875,0.0,-5.778471404482843e-06,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6851469554457207e-25,4.400303600215802e-25,5.142295062754626e-28,3.2222568471916364e-18,3.219883872809376e-18,2.3729465133834385e-21,0.0,0.0,-0.0,0.0,0.0,3.6714019765310215e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,9.867030894383788e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001038326954585,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,7.654687942704186e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001038549962686,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.000493042403832,286.4523620605469,294.1499938964844,296.4054260253906,293.7940979003906,297.5827331542969,296.25299072265625,283.2325744628906,0.0,0.0,0.0835703685879707,0.0835703685879707,1.0,1.0,-0.0010506556136533,5.394002073444426e-05,0.0009967155056074,-0.0304009057581424,0.0,0.0,0.0,-0.0107290102168917,60.0,249.2662506103516,0.0,-7.535013679671465e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9102724873430198e-39,-2.3145709163746227e-39,-1.2549972994554487e-39,-7.107854759330196e-21,-3.53628395647264e-21,-3.571570802857556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,9.867030894383788e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001038326954585,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,7.654687942704186e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001038549962686,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.000493042403832,286.4523620605469,294.1499938964844,296.4054260253906,293.7940979003906,297.5827331542969,296.25299072265625,283.2325744628906,0.0,0.0,0.0835703685879707,0.0835703685879707,1.0,1.0,-0.0010506556136533,5.394002073444426e-05,0.0009967155056074,-0.0304009057581424,0.0,0.0,0.0,-0.0107290102168917,60.0,249.2662506103516,0.0,-7.535013679671465e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9102724873430198e-39,-2.3145709163746227e-39,-1.2549972994554487e-39,-7.107854759330196e-21,-3.53628395647264e-21,-3.571570802857556e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,9.864068124443293e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0001038743575918,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,7.672122592339292e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,0.0001038741393131,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0004927269765175,286.4466552734375,294.1499938964844,296.3949279785156,293.7937316894531,297.5903625488281,296.2865600585937,283.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511451400816,2.3013949856931504e-08,0.0010511220898479,-0.0300720520317554,0.0,0.0,0.0,-0.0106841623783111,60.0,118.89958953857422,0.0,-7.5331108462251e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.718519020790145e-43,3.307064375806569e-43,1.7796490496925177e-43,-7.082695220894086e-21,-3.541315702601149e-21,-3.541379922189721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,9.851624054135756e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001037434485624,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,7.66248267609626e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,0.0001037431866279,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0004921050276607,286.4407958984375,294.1499938964844,296.3846435546875,293.7934875488281,297.59783935546875,296.3096923828125,283.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498065967112,1.168871754941847e-08,0.001049794955179,-0.0296653900295496,0.0,0.0,0.0,-0.0106070796027779,60.0,65.70851135253906,0.0,-7.514108801842667e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082644329899368e-21,-3.541325396123952e-21,-3.5413193376722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,9.825016604736447e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0001034632368828,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,7.64178330427967e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001034629822243,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0004907760303467,286.4286804199219,294.1499938964844,296.3647155761719,293.79327392578125,297.6122436523437,296.3348693847656,283.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356314111310441e-08,0.0010469583794474,-0.0287972148507833,0.0,0.0,0.0,-0.01044262945652,60.0,33.87798309326172,0.0,-7.473551733028216e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,9.825016604736447e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0001034632368828,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,7.64178330427967e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001034629822243,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0004907760303467,286.4286804199219,294.1499938964844,296.3647155761719,293.79327392578125,297.6122436523437,296.3348693847656,283.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356314111310441e-08,0.0010469583794474,-0.0287972148507833,0.0,0.0,0.0,-0.01044262945652,60.0,33.87798309326172,0.0,-7.473551733028216e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,9.796932863537222e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0001031674764817,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,7.619938696734607e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001031672290991,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0004893732257187,286.4161682128906,294.1499938964844,296.3456420898437,293.7934265136719,297.6259765625,296.3422546386719,283.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006169309268898e-08,0.0010439644102007,-0.0278807636350393,0.0,0.0,0.0,-0.0102690486237406,60.0,27.96103286743164,0.0,-7.430863746549221e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,9.796932863537222e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0001031674764817,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,7.619938696734607e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001031672290991,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0004893732257187,286.4161682128906,294.1499938964844,296.3456420898437,293.7934265136719,297.6259765625,296.3422546386719,283.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006169309268898e-08,0.0010439644102007,-0.0278807636350393,0.0,0.0,0.0,-0.0102690486237406,60.0,27.96103286743164,0.0,-7.430863746549221e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,9.768234303919598e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0001028652550303,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,7.597616058774292e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0001028650076477,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0004879397747572,286.4032287597656,294.1499938964844,296.3273620605469,293.7938537597656,297.6390380859375,296.33953857421875,283.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.064837640285532e-08,0.0010409050155431,-0.0269442200660705,0.0,0.0,0.0,-0.01009167637676,60.0,26.486284255981445,0.0,-7.387370004607875e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,9.768234303919598e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0001028652550303,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,7.597616058774292e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0001028650076477,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0004879397747572,286.4032287597656,294.1499938964844,296.3273620605469,293.7938537597656,297.6390380859375,296.33953857421875,283.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.064837640285532e-08,0.0010409050155431,-0.0269442200660705,0.0,0.0,0.0,-0.01009167637676,60.0,26.486284255981445,0.0,-7.387370004607875e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,9.73970745690167e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0001025648380164,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,7.575426570838317e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0001025645979098,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.000486514851218,286.3899230957031,294.1499938964844,296.30975341796875,293.7945251464844,297.6515197753906,296.3314208984375,283.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292729335503736e-08,0.0010378640145063,-0.0260132253170013,0.0,0.0,0.0,-0.0099153667688369,60.0,25.573131561279297,0.0,-7.344263508457517e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,9.73970745690167e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0001025648380164,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,7.575426570838317e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0001025645979098,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.000486514851218,286.3899230957031,294.1499938964844,296.30975341796875,293.7945251464844,297.6515197753906,296.3314208984375,283.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292729335503736e-08,0.0010378640145063,-0.0260132253170013,0.0,0.0,0.0,-0.0099153667688369,60.0,25.573131561279297,0.0,-7.344263508457517e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,9.725746349431574e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0001024178127408,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,7.564567204099149e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,0.0001024175726342,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0004858174943365,286.3831481933594,294.1499938964844,296.3012084960937,293.7948913574219,297.6575012207031,296.3261108398437,283.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118671234238263e-08,0.0010363756446167,-0.0255575589835643,0.0,0.0,0.0,-0.0098290788009762,60.0,25.256044387817383,0.0,-7.323212969367887e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,9.71205226960592e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001022736032609,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,7.553915202151984e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0001022733631543,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.0004851334670092,286.3763122558594,294.1499938964844,296.29278564453125,293.7953186035156,297.6633605957031,296.3203125,283.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947945578403504e-09,0.0010349156800657,-0.0251106023788452,0.0,0.0,0.0,-0.0097444420680403,60.0,24.93509101867676,0.0,-7.3025944402616e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,9.68576641753316e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,0.0001019967821775,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,7.533469033660367e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001019965493469,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0004838205059058,286.3624267578125,294.1499938964844,296.27642822265625,293.79620361328125,297.6746826171875,296.3077392578125,283.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,24.32454299926757,0.0,-7.263096790666168e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,9.68576641753316e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,0.0001019967821775,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,7.533469033660367e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001019965493469,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0004838205059058,286.3624267578125,294.1499938964844,296.27642822265625,293.79620361328125,297.6746826171875,296.3077392578125,283.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,24.32454299926757,0.0,-7.263096790666168e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,9.661345393396914e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.0001017395989038,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,7.514473691117018e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,0.0001017393733491,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0004826006770599,286.3483581542969,294.1499938964844,296.2605285644531,293.7971496582031,297.6854858398437,296.2944030761719,283.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.740629196166992,0.0,-7.226497444889901e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,9.661345393396914e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.0001017395989038,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,7.514473691117018e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,0.0001017393733491,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0004826006770599,286.3483581542969,294.1499938964844,296.2605285644531,293.7971496582031,297.6854858398437,296.2944030761719,283.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.740629196166992,0.0,-7.226497444889901e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.63904894888401e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.0001015047964756,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,7.497130718547851e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001015045709209,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.0004814869898837,286.33404541015625,294.1499938964844,296.2451171875,293.7980041503906,297.6958312988281,296.2807006835937,283.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.18707275390625,0.0,-7.193160911356244e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.63904894888401e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.0001015047964756,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,7.497130718547851e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001015045709209,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.0004814869898837,286.33404541015625,294.1499938964844,296.2451171875,293.7980041503906,297.6958312988281,296.2807006835937,283.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.18707275390625,0.0,-7.193160911356244e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,9.619045158615336e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0001012941283988,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,7.481570355594158e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001012939028441,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0004804877971764,286.319580078125,294.1499938964844,296.2300720214844,293.7987976074219,297.70562744140625,296.2668762207031,283.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788332728215664e-09,0.0010249998886138,-0.0220743790268898,0.0,0.0,0.0,-0.0091695729643106,60.0,22.66558837890625,0.0,-7.163315984826113e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,9.619045158615336e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0001012941283988,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,7.481570355594158e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001012939028441,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0004804877971764,286.319580078125,294.1499938964844,296.2300720214844,293.7987976074219,297.70562744140625,296.2668762207031,283.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788332728215664e-09,0.0010249998886138,-0.0220743790268898,0.0,0.0,0.0,-0.0091695729643106,60.0,22.66558837890625,0.0,-7.163315984826113e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,9.609942935639992e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001011982676573,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,7.474490848835558e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001011980493785,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,0.000480033137137,286.3122863769531,294.1499938964844,296.22265625,293.7991027832031,297.7103576660156,296.25994873046875,283.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240379488095,8.674832407962185e-09,0.0010240293340757,-0.0217771660536527,0.0,0.0,0.0,-0.0091133052483201,60.0,22.41629219055176,0.0,-7.149755276714131e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,9.601387137081474e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,0.0001011081621982,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,7.467835530405864e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0001011079439194,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0004796057764906,286.304931640625,294.1499938964844,296.21533203125,293.79937744140625,297.7149658203125,296.2530517578125,283.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023125485517,8.568139087117288e-09,0.0010231169871985,-0.0214977730065584,0.0,0.0,0.0,-0.0090604126453399,60.0,22.173978805541992,0.0,-7.137020219261103e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,9.5860319561325e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0001009464540402,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,7.45589131838642e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0001009462357615,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0004788388032466,286.2901916503906,294.1499938964844,296.2008361816406,293.7997436523437,297.723876953125,296.2392883300781,284.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376646931651521e-09,0.0010214794892817,-0.0209963079541921,0.0,0.0,0.0,-0.0089654810726642,60.0,21.710426330566406,0.0,-7.114191191703868e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,9.5860319561325e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0001009464540402,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,7.45589131838642e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0001009462357615,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0004788388032466,286.2901916503906,294.1499938964844,296.2008361816406,293.7997436523437,297.723876953125,296.2392883300781,284.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376646931651521e-09,0.0010214794892817,-0.0209963079541921,0.0,0.0,0.0,-0.0089654810726642,60.0,21.710426330566406,0.0,-7.114191191703868e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.572876297170296e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001008079125313,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,7.445657684002072e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0001008076942525,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0004781817260663,286.2753295898437,294.1499938964844,296.1865234375,293.7998046875,297.7323303222656,296.2255859375,284.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212569291288219e-09,0.0010200763354077,-0.0205666236579418,0.0,0.0,0.0,-0.0088841412216424,60.0,21.2756290435791,0.0,-7.094659792983293e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.572876297170296e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001008079125313,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,7.445657684002072e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0001008076942525,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0004781817260663,286.2753295898437,294.1499938964844,296.1865234375,293.7998046875,297.7323303222656,296.2255859375,284.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212569291288219e-09,0.0010200763354077,-0.0205666236579418,0.0,0.0,0.0,-0.0088841412216424,60.0,21.2756290435791,0.0,-7.094659792983293e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,9.561763727106154e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.000100690878753,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,7.437013846356422e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,0.0001006906677503,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0004776266578119,286.2603759765625,294.1499938964844,296.17236328125,293.79949951171875,297.7403869628906,296.21197509765625,284.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.073947732611941e-09,0.0010188909946009,-0.0202035922557115,0.0,0.0,0.0,-0.0088154198601841,60.0,20.86819839477539,0.0,-7.078179464770076e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,9.561763727106154e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.000100690878753,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,7.437013846356422e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,0.0001006906677503,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0004776266578119,286.2603759765625,294.1499938964844,296.17236328125,293.79949951171875,297.7403869628906,296.21197509765625,284.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.073947732611941e-09,0.0010188909946009,-0.0202035922557115,0.0,0.0,0.0,-0.0088154198601841,60.0,20.86819839477539,0.0,-7.078179464770076e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,9.552510891808196e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.0001005934245768,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,7.42981574148871e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.000100593213574,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,0.0004771644889842,286.2453308105469,294.1499938964844,296.1582336425781,293.7987670898437,297.7480163574219,296.19842529296875,284.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179115924984,7.958492531656702e-09,0.0010179036762565,-0.0199012272059917,0.0,0.0,0.0,-0.008758183568716,60.0,20.486366271972656,0.0,-7.064467411055375e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,9.552510891808196e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.0001005934245768,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,7.42981574148871e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.000100593213574,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,0.0004771644889842,286.2453308105469,294.1499938964844,296.1582336425781,293.7987670898437,297.7480163574219,296.19842529296875,284.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179115924984,7.958492531656702e-09,0.0010179036762565,-0.0199012272059917,0.0,0.0,0.0,-0.008758183568716,60.0,20.486366271972656,0.0,-7.064467411055375e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,9.548525849822909e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001005514568532,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,7.426715455949306e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001005512531264,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0004769654769916,286.2378234863281,294.1499938964844,296.1511535644531,293.7981872558594,297.7516784667969,296.1916198730469,284.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.303783416748047,0.0,-7.058566353634887e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,9.544932254357263e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,0.0001005136000458,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,7.423920033033937e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.000100513396319,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0004767859645653,286.2302551269531,294.1499938964844,296.14410400390625,293.7975158691406,297.7552490234375,296.1848449707031,284.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863907747207577e-09,0.0010170948226004,-0.0196535140275955,0.0,0.0,0.0,-0.0087112933397293,60.0,20.127445220947266,0.0,-7.053244388544044e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
