time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,9.538818994769828e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001004492150968,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,7.419163739541546e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.00010044901137,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.00047648063628,286.21514892578125,294.1499938964844,296.1298828125,293.7956848144531,297.7620849609375,296.1712341308594,284.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.791221618652344,0.0,-7.044194916261405e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,9.538818994769828e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001004492150968,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,7.419163739541546e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.00010044901137,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.00047648063628,286.21514892578125,294.1499938964844,296.1298828125,293.7956848144531,297.7620849609375,296.1712341308594,284.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.791221618652344,0.0,-7.044194916261405e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.53401467995718e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.0001003986108116,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,7.41542608011514e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,0.0001003984143608,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0004762406751979,286.2000427246094,294.1499938964844,296.11553955078125,293.7932434082031,297.7685241699219,296.1575622558594,284.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159367229789,7.727575912497286e-09,0.0010159290395677,-0.0192964617162942,0.0,0.0,0.0,-0.008643708191812,60.0,19.47690773010254,0.0,-7.037083804561918e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.53401467995718e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.0001003986108116,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,7.41542608011514e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,0.0001003984143608,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0004762406751979,286.2000427246094,294.1499938964844,296.11553955078125,293.7932434082031,297.7685241699219,296.1575622558594,284.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159367229789,7.727575912497286e-09,0.0010159290395677,-0.0192964617162942,0.0,0.0,0.0,-0.008643708191812,60.0,19.47690773010254,0.0,-7.037083804561918e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,9.530345414532349e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001003599682007,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,7.412571721943095e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001003597717499,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.0004760574665851,286.1849060058594,294.1499938964844,296.1009826660156,293.7900695800781,297.7745666503906,296.1437072753906,284.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155444033443,7.68171481979607e-09,0.0010155367199331,-0.0191763490438461,0.0,0.0,0.0,-0.0086209718137979,60.0,19.181869506835938,0.0,-7.031650994804296e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,9.530345414532349e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001003599682007,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,7.412571721943095e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001003597717499,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.0004760574665851,286.1849060058594,294.1499938964844,296.1009826660156,293.7900695800781,297.7745666503906,296.1437072753906,284.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155444033443,7.68171481979607e-09,0.0010155367199331,-0.0191763490438461,0.0,0.0,0.0,-0.0086209718137979,60.0,19.181869506835938,0.0,-7.031650994804296e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,9.527660586172716e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001003316792775,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,7.410482066916302e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001003314828267,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0004759233561344,286.1697998046875,294.1499938964844,296.0861511230469,293.7861633300781,297.7802429199219,296.12969970703125,284.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648114142000395e-09,0.0010152494069188,-0.0190883465111255,0.0,0.0,0.0,-0.0086043141782283,60.0,18.90443420410156,0.0,-7.027672666026774e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,9.527660586172716e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001003316792775,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,7.410482066916302e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001003314828267,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0004759233561344,286.1697998046875,294.1499938964844,296.0861511230469,293.7861633300781,297.7802429199219,296.12969970703125,284.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648114142000395e-09,0.0010152494069188,-0.0190883465111255,0.0,0.0,0.0,-0.0086043141782283,60.0,18.90443420410156,0.0,-7.027672666026774e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.526633948553354e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0001003208672045,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,7.409683166770265e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0001003206707537,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0004758721333928,286.1622314453125,294.1499938964844,296.07861328125,293.78387451171875,297.7829284667969,296.12261962890625,284.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255983018396e-09,0.001015139510855,-0.0190546698868274,0.0,0.0,0.0,-0.0085979402065277,60.0,18.77197265625,0.0,-7.026150683486776e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,9.525799396215008e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,0.0001003120705718,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,7.409033423755318e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001003118813969,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0004758304276037,286.1546936035156,294.1499938964844,296.07098388671875,293.7814025878906,297.7855224609375,296.1154479980469,284.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624781694914873e-09,0.0010150498710572,-0.0190272387117147,0.0,0.0,0.0,-0.0085927480831742,60.0,18.6433219909668,0.0,-7.024910786412877e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,9.524603956378996e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0001002994758891,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,7.408102828776464e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0001002992867142,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0004757707647513,286.1396484375,294.1499938964844,296.055419921875,293.7757263183594,297.7904357910156,296.1009216308594,284.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609751051518288e-09,0.0010149213485419,-0.0189878717064857,0.0,0.0,0.0,-0.0085852956399321,60.0,18.396738052368164,0.0,-7.023131587402531e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,9.524603956378996e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0001002994758891,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,7.408102828776464e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0001002992867142,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0004757707647513,286.1396484375,294.1499938964844,296.055419921875,293.7757263183594,297.7904357910156,296.1009216308594,284.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609751051518288e-09,0.0010149213485419,-0.0189878717064857,0.0,0.0,0.0,-0.0085852956399321,60.0,18.396738052368164,0.0,-7.023131587402531e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,9.52395421336405e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0001002926219371,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,7.407596422126517e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001002924327622,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0004757383430842,286.1246337890625,294.1499938964844,296.0393981933594,293.76910400390625,297.79498291015625,296.0860290527344,284.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514084853989e-09,0.0010148509172722,-0.0189662985503673,0.0,0.0,0.0,-0.008581212721765,60.0,18.16752243041992,0.0,-7.022156722769068e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,9.52395421336405e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0001002926219371,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,7.407596422126517e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001002924327622,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0004757383430842,286.1246337890625,294.1499938964844,296.0393981933594,293.76910400390625,297.79498291015625,296.0860290527344,284.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514084853989e-09,0.0010148509172722,-0.0189662985503673,0.0,0.0,0.0,-0.008581212721765,60.0,18.16752243041992,0.0,-7.022156722769068e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,9.523901098873466e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0001002920544124,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,7.407554221572354e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.0001002918652375,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.0004757357237394,286.10968017578125,294.1499938964844,296.0228271484375,293.7614440917969,297.79913330078125,296.0707397460937,284.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600717388811518e-09,0.0010148439323529,-0.0189642142504453,0.0,0.0,0.0,-0.0085808169096708,60.0,17.981096267700195,0.0,-7.022062220585212e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,9.523901098873466e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0001002920544124,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,7.407554221572354e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.0001002918652375,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.0004757357237394,286.10968017578125,294.1499938964844,296.0228271484375,293.7614440917969,297.79913330078125,296.0707397460937,284.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600717388811518e-09,0.0010148439323529,-0.0189642142504453,0.0,0.0,0.0,-0.0085808169096708,60.0,17.981096267700195,0.0,-7.022062220585212e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,9.524491179035977e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0001002982535283,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,7.408011879306287e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0001002980716293,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0004757652350235,286.0948181152344,294.1499938964844,296.00567626953125,293.7526550292969,297.8028869628906,296.05499267578125,284.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.817855834960938,0.0,-7.022916292953596e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,9.524491179035977e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0001002982535283,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,7.408011879306287e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0001002980716293,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0004757652350235,286.0948181152344,294.1499938964844,296.00567626953125,293.7526550292969,297.8028869628906,296.05499267578125,284.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.817855834960938,0.0,-7.022916292953596e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,9.524977213004604e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001003033685265,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,7.408389501506463e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.0001003031866275,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.000475789536722,286.08740234375,294.1499938964844,295.9968566894531,293.7478332519531,297.8046264648437,296.04693603515625,284.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.738040924072266,0.0,-7.023625414603887e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.525574569124728e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0001003096549538,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,7.408853707602248e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0001003094730549,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,0.0004758193681482,286.0799865722656,294.1499938964844,295.98785400390625,293.74273681640625,297.8062744140625,296.03875732421875,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.660327911376953,0.0,-7.024497961083398e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,9.526896610623226e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001003235665848,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,7.40988107281737e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,0.0001003233919618,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0004758854629471,286.0652770996094,294.1499938964844,295.9693298339844,293.7315368652344,297.80926513671875,296.0219116210937,284.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.50971221923828,0.0,-7.026433479495608e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,9.526896610623226e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001003235665848,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,7.40988107281737e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,0.0001003233919618,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0004758854629471,286.0652770996094,294.1499938964844,295.9693298339844,293.7315368652344,297.80926513671875,296.0219116210937,284.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.50971221923828,0.0,-7.026433479495608e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.52823829720728e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0001003376892185,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.410924445139244e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0001003375145955,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0004759525472763,286.0506591796875,294.1499938964844,295.95001220703125,293.71905517578125,297.81182861328125,296.0044250488281,284.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.364208221435547,0.0,-7.02839741961725e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.52823829720728e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0001003376892185,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.410924445139244e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0001003375145955,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0004759525472763,286.0506591796875,294.1499938964844,295.95001220703125,293.71905517578125,297.81182861328125,296.0044250488281,284.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.364208221435547,0.0,-7.02839741961725e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.529502858640626e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.000100350989669,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,7.411905971821398e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001003508150461,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0004760157025884,286.0361633300781,294.1499938964844,295.93023681640625,293.7040710449219,297.81402587890625,295.9863586425781,284.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.22226905822754,0.0,-7.030246962358433e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.529502858640626e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.000100350989669,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,7.411905971821398e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001003508150461,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0004760157025884,286.0361633300781,294.1499938964844,295.93023681640625,293.7040710449219,297.81402587890625,295.9863586425781,284.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.22226905822754,0.0,-7.030246962358433e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.531108662486076e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001003678917186,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,7.413154526147991e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001003677170956,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0004760959709528,286.0217590332031,294.1499938964844,295.910400390625,293.6855773925781,297.8157958984375,295.9677734375,284.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.0817813873291,0.0,-7.032601700984743e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,9.531108662486076e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001003678917186,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,7.413154526147991e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001003677170956,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0004760959709528,286.0217590332031,294.1499938964844,295.910400390625,293.6855773925781,297.8157958984375,295.9677734375,284.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.0817813873291,0.0,-7.032601700984743e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,9.531994874123484e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0001003772194962,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,7.413842831738293e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0001003770448733,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.000476140237879,286.0145874023437,294.1499938964844,295.90045166015625,293.67510986328125,297.8165283203125,295.9583435058594,284.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,17.011810302734375,0.0,-7.033901994191184e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.532932745059952e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001003870929707,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,7.414572610286996e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001003869256237,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0004761871241498,286.0074462890625,294.1499938964844,295.8905029296875,293.6638488769531,297.8171691894531,295.9488220214844,284.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,16.941844940185547,0.0,-7.035279736555823e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.534905257169156e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0001004078512778,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,7.416105654556304e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001004076839308,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0004762856697198,285.9932861328125,294.1499938964844,295.8705444335937,293.6390991210937,297.81817626953125,295.9295349121094,284.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.801856994628906,0.0,-7.038176619289517e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.534905257169156e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0001004078512778,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,7.416105654556304e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001004076839308,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0004762856697198,285.9932861328125,294.1499938964844,295.8705444335937,293.6390991210937,297.81817626953125,295.9295349121094,284.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.801856994628906,0.0,-7.038176619289517e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,9.536945435684174e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001004293299047,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.417691813316196e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001004291625577,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0004763876204378,285.9792785644531,294.1499938964844,295.8505554199219,293.61163330078125,297.8187866210937,295.9100341796875,284.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.661930084228516,0.0,-7.04117439909169e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,9.536945435684174e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001004293299047,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.417691813316196e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001004291625577,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0004763876204378,285.9792785644531,294.1499938964844,295.8505554199219,293.61163330078125,297.8187866210937,295.9100341796875,284.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.661930084228516,0.0,-7.04117439909169e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,9.538972517475486e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001004506702884,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,7.419267785735428e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0001004505102173,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0004764889308717,285.9653625488281,294.1499938964844,295.8305358886719,293.5816345214844,297.81903076171875,295.8903503417969,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.52195930480957,0.0,-7.044154415325465e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,9.538972517475486e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001004506702884,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,7.419267785735428e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0001004505102173,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0004764889308717,285.9653625488281,294.1499938964844,295.8305358886719,293.5816345214844,297.81903076171875,295.8903503417969,284.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.52195930480957,0.0,-7.044154415325465e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,9.540910832583904e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001004710720735,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,7.420773908961564e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001004709047265,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0004765857593156,285.9516296386719,294.1499938964844,295.8104553222656,293.5494384765625,297.81890869140625,295.8705139160156,284.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.38191032409668,0.0,-7.047002270610393e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,9.540910832583904e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001004710720735,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,7.420773908961564e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001004709047265,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0004765857593156,285.9516296386719,294.1499938964844,295.8104553222656,293.5494384765625,297.81890869140625,295.8705139160156,284.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.38191032409668,0.0,-7.047002270610393e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,9.541818872094154e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001004806326818,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.421480404445902e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0001004804726107,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0004766311612911,285.9447937011719,294.1499938964844,295.8004150390625,293.5325622558594,297.8186950683594,295.86053466796875,284.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.31187629699707,0.0,-7.048338090953622e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
