time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,9.542677435092628e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0001004896621452,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,7.422147609759122e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001004895020741,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0004766740312334,285.9380187988281,294.1499938964844,295.79034423828125,293.5152282714844,297.818359375,295.8505249023437,284.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833162563031237e-09,0.0010168316075578,-0.0195729937404394,0.0,0.0,0.0,-0.0086960503831505,60.0,16.241893768310547,0.0,-7.049598593766859e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,9.544236672809348e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0001005060839815,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,7.423359784297645e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001005059239105,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0004767519712913,285.924560546875,294.1499938964844,295.7702331542969,293.47930908203125,297.8175354003906,295.8305053710937,284.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235943585634,0.0,0.0,0.0,-0.0087056290358304,60.0,16.102006912231445,0.0,-7.05188938354695e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,9.544236672809348e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0001005060839815,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,7.423359784297645e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001005059239105,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0004767519712913,285.924560546875,294.1499938964844,295.7702331542969,293.47930908203125,297.8175354003906,295.8305053710937,284.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235943585634,0.0,0.0,0.0,-0.0087056290358304,60.0,16.102006912231445,0.0,-7.05188938354695e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,9.545496868668124e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0001005193407763,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,7.424339128192514e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001005191879812,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0004768149519804,285.9112854003906,294.1499938964844,295.7500915527344,293.4418640136719,297.8163146972656,295.8103942871094,284.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171300964429,-0.0196644086390733,0.0,0.0,0.0,-0.0087133543565869,60.0,15.9621000289917,0.0,-7.053738215745399e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,9.545496868668124e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,0.0001005193407763,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,7.424339128192514e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001005191879812,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0004768149519804,285.9112854003906,294.1499938964844,295.7500915527344,293.4418640136719,297.8163146972656,295.8103942871094,284.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171300964429,-0.0196644086390733,0.0,0.0,0.0,-0.0087133543565869,60.0,15.9621000289917,0.0,-7.053738215745399e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.54601855482906e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001005248268484,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,7.424743671435863e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001005246740533,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,0.0004768409999087,285.9039001464844,294.1499938964844,295.7388000488281,293.4203491210937,297.8154602050781,295.7991027832031,284.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450193939776e-09,0.0010171851608902,-0.0196812581270933,0.0,0.0,0.0,-0.0087165441364049,60.0,15.88386344909668,0.0,-7.054501338643604e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,9.546419460093604e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0001005290469038,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,7.425055810017511e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0001005288941087,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0004768610524479,285.89813232421875,294.1499938964844,295.7299194335937,293.4031982421875,297.8147888183594,295.7902526855469,284.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879449981373911e-09,0.0010172275360673,-0.0196942184120416,0.0,0.0,0.0,-0.0087189972400665,60.0,15.822397232055664,0.0,-7.055088246943343e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.546928777126595e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001005344020086,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,7.425450894515961e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0001005342564894,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0004768865474034,285.8851623535156,294.1499938964844,295.7097473144531,293.3635559082031,297.8128967285156,295.77008056640625,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885688546593883e-09,0.0010172808542847,-0.0197105556726455,0.0,0.0,0.0,-0.0087220901623368,60.0,15.683116912841797,0.0,-7.055827921931268e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.546928777126595e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001005344020086,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,7.425450894515961e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,0.0001005342564894,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0004768865474034,285.8851623535156,294.1499938964844,295.7097473144531,293.3635559082031,297.8128967285156,295.77008056640625,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885688546593883e-09,0.0010172808542847,-0.0197105556726455,0.0,0.0,0.0,-0.0087220901623368,60.0,15.683116912841797,0.0,-7.055827921931268e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,9.54695206019096e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0001005346421152,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,7.425469084409997e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.000100534496596,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0004768877115566,285.8787536621094,294.1499938964844,295.6996459960937,293.3434143066406,297.811767578125,295.760009765625,284.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885921249339845e-09,0.0010172828333452,-0.0197111684828996,0.0,0.0,0.0,-0.008722205646336,60.0,15.613821983337402,0.0,-7.055855633097964e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,9.546882210997865e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0001005338999675,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,7.425413787132129e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001005337544484,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0004768842190969,285.8724060058594,294.1499938964844,295.6895446777344,293.3231506347656,297.8105773925781,295.7499084472656,284.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884992214712838e-09,0.0010172745678573,-0.0197087340056896,0.0,0.0,0.0,-0.008721743710339,60.0,15.544806480407717,0.0,-7.05574549897392e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,9.546506043989213e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0001005299345706,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,7.425120566040277e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001005297890515,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0004768654762301,285.8598022460937,294.1499938964844,295.6693725585937,293.2822570800781,297.8079833984375,295.7297668457031,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880198715781717e-09,0.0010172338224947,-0.0196961816400289,0.0,0.0,0.0,-0.0087193679064512,60.0,15.407333374023438,0.0,-7.055177064785313e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,9.546506043989213e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0001005299345706,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,7.425120566040277e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001005297890515,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0004768654762301,285.8598022460937,294.1499938964844,295.6693725585937,293.2822570800781,297.8079833984375,295.7297668457031,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880198715781717e-09,0.0010172338224947,-0.0196961816400289,0.0,0.0,0.0,-0.0087193679064512,60.0,15.407333374023438,0.0,-7.055177064785313e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.545517241349444e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0001005195153993,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.424350769724697e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0001005193698802,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0004768161161337,285.84735107421875,294.1499938964844,295.649169921875,293.2411499023437,297.8050842285156,295.7096252441406,284.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867773099690112e-09,0.0010171275353059,-0.0196636375039815,0.0,0.0,0.0,-0.0087132081389427,60.0,15.27096176147461,0.0,-7.053703399151345e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.545517241349444e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0001005195153993,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.424350769724697e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0001005193698802,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0004768161161337,285.84735107421875,294.1499938964844,295.649169921875,293.2411499023437,297.8050842285156,295.7096252441406,284.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867773099690112e-09,0.0010171275353059,-0.0196636375039815,0.0,0.0,0.0,-0.0087132081389427,60.0,15.27096176147461,0.0,-7.053703399151345e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,9.543959458824248e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0001005031008389,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,7.423138595186174e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0001005029625957,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0004767383215948,285.8351135253906,294.1499938964844,295.6289978027344,293.2000427246094,297.80181884765625,295.68951416015625,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.84825893163088e-09,0.0010169607121497,-0.0196125283837318,0.0,0.0,0.0,-0.0087035335600376,60.0,15.13603687286377,0.0,-7.051388450918239e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,9.543959458824248e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0001005031008389,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,7.423138595186174e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0001005029625957,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0004767383215948,285.8351135253906,294.1499938964844,295.6289978027344,293.2000427246094,297.80181884765625,295.68951416015625,284.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.84825893163088e-09,0.0010169607121497,-0.0196125283837318,0.0,0.0,0.0,-0.0087035335600376,60.0,15.13603687286377,0.0,-7.051388450918239e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,9.541826148051769e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.0001004806254059,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,7.421478221658617e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.0001004804798867,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0004766317724715,285.8230895996094,294.1499938964844,295.6088256835937,293.1591796875,297.7982482910156,295.6694641113281,284.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821567393762052e-09,0.0010167323052883,-0.0195426251739263,0.0,0.0,0.0,-0.0086903013288974,60.0,15.002857208251951,0.0,-7.048223693573163e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,9.541826148051769e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.0001004806254059,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,7.421478221658617e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.0001004804798867,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0004766317724715,285.8230895996094,294.1499938964844,295.6088256835937,293.1591796875,297.7982482910156,295.6694641113281,284.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821567393762052e-09,0.0010167323052883,-0.0195426251739263,0.0,0.0,0.0,-0.0086903013288974,60.0,15.002857208251951,0.0,-7.048223693573163e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,9.540480095893145e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001004664518404,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,7.420431211357936e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001004663063213,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0004765645426232,285.817138671875,294.1499938964844,295.5987548828125,293.138916015625,297.7963256835937,295.6594543457031,284.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804746182671352e-09,0.0010165879502892,-0.0194985717535018,0.0,0.0,0.0,-0.0086819594725966,60.0,14.937263488769531,0.0,-7.046229200113886e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,9.539038728689776e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001004512669169,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,7.419309258693829e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0001004511286737,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.0004764925688505,285.8112487792969,294.1499938964844,295.58868408203125,293.11883544921875,297.7943420410156,295.64947509765625,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786736588855092e-09,0.0010164335835725,-0.019451405853033,0.0,0.0,0.0,-0.0086730299517512,60.0,14.872096061706545,0.0,-7.044094729735664e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.535856224829332e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0001004177465802,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,7.416833250317723e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.000100417608337,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,0.0004763336328323,285.799560546875,294.1499938964844,295.56854248046875,293.07928466796875,297.7901916503906,295.6295166015625,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746981722789315e-09,0.0010160943493247,-0.0193472858518362,0.0,0.0,0.0,-0.0086533250287175,60.0,14.742916107177734,0.0,-7.039383120854836e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.535856224829332e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0001004177465802,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,7.416833250317723e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.000100417608337,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,0.0004763336328323,285.799560546875,294.1499938964844,295.56854248046875,293.07928466796875,297.7901916503906,295.6295166015625,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746981722789315e-09,0.0010160943493247,-0.0193472858518362,0.0,0.0,0.0,-0.0086533250287175,60.0,14.742916107177734,0.0,-7.039383120854836e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.5319417596329e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0001003765210043,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,7.413788262056187e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001003763827611,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0004761381424032,285.7880859375,294.1499938964844,295.5484619140625,293.04071044921875,297.7857360839844,295.6096496582031,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698115034315833e-09,0.0010156766511499,-0.0192193016409873,0.0,0.0,0.0,-0.0086291003972291,60.0,14.616935729980469,0.0,-7.033593618643863e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.5319417596329e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0001003765210043,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,7.413788262056187e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001003763827611,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0004761381424032,285.7880859375,294.1499938964844,295.5484619140625,293.04071044921875,297.7857360839844,295.6096496582031,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698115034315833e-09,0.0010156766511499,-0.0192193016409873,0.0,0.0,0.0,-0.0086291003972291,60.0,14.616935729980469,0.0,-7.033593618643863e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,9.52897680690512e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0001003452925942,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,7.41148178349249e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.000100345154351,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.00047599003301,285.78082275390625,294.1499938964844,295.5356140136719,293.0166931152344,297.78271484375,295.59698486328125,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153678013011,7.661105527745349e-09,0.0010153601178899,-0.0191223733127117,0.0,0.0,0.0,-0.0086107533425092,60.0,14.5376615524292,0.0,-7.029210991049696e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,9.527292422717436e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001003275538096,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,7.410171383526176e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001003274155664,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.00047590592294,285.7767639160156,294.1499938964844,295.52838134765625,293.0034484863281,297.7810363769531,295.58984375,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640085009086306e-09,0.0010151811875402,-0.0190673191100358,0.0,0.0,0.0,-0.0086003364995121,60.0,14.493070602416992,0.0,-7.026721959846327e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.522341133560984e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0001002753997454,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,7.406319491565228e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001002752687782,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0004756585985887,285.7655639648437,294.1499938964844,295.50836181640625,292.9676818847656,297.7761535644531,295.5700988769531,285.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578291771892509e-09,0.001014654058963,-0.0189054775983095,0.0,0.0,0.0,-0.0085697090253233,60.0,14.37161922454834,0.0,-7.019408343467148e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.522341133560984e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0001002753997454,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,7.406319491565228e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001002752687782,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0004756585985887,285.7655639648437,294.1499938964844,295.50836181640625,292.9676818847656,297.7761535644531,295.5700988769531,285.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578291771892509e-09,0.001014654058963,-0.0189054775983095,0.0,0.0,0.0,-0.0085697090253233,60.0,14.37161922454834,0.0,-7.019408343467148e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.519612649455668e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0001002466669888,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,7.40419709472917e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.0001002465360215,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0004755223053507,285.76007080078125,294.1499938964844,295.49835205078125,292.950439453125,297.7735595703125,295.5602722167969,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544244340351725e-09,0.0010143604595214,-0.0188163053244352,0.0,0.0,0.0,-0.0085528176277875,60.0,14.31314468383789,0.0,-7.015380276698124e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.516788850305602e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.000100216922874,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,7.402000483125448e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001002167919068,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0004753812681883,285.7546081542969,294.1499938964844,295.4883728027344,292.9336853027344,297.7709350585937,295.5504455566406,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.50901207879906e-09,0.0010140591766685,-0.0187240280210971,0.0,0.0,0.0,-0.0085353516042232,60.0,14.255419731140137,0.0,-7.011213654095627e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.510844392934814e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0001001543278107,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,7.397376612061635e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001001541968435,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0004750843800138,285.7438049316406,294.1499938964844,295.4684143066406,292.9017028808594,297.7655334472656,295.5308837890625,285.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434860282984346e-09,0.0010134278563782,-0.0185298137366771,0.0,0.0,0.0,-0.0084986053407192,60.0,14.142117500305176,0.0,-7.002446977821819e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.510844392934814e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0001001543278107,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,7.397376612061635e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001001541968435,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0004750843800138,285.7438049316406,294.1499938964844,295.4684143066406,292.9017028808594,297.7655334472656,295.5308837890625,285.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434860282984346e-09,0.0010134278563782,-0.0185298137366771,0.0,0.0,0.0,-0.0084986053407192,60.0,14.142117500305176,0.0,-7.002446977821819e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,9.50437388382852e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0001000861739157,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,7.392343104584143e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0001000860502244,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0004747611819766,285.7331848144531,294.1499938964844,295.4485168457031,292.8720092773437,297.7598571777344,295.51141357421875,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354140407755949e-09,0.0010127372806891,-0.0183183960616588,0.0,0.0,0.0,-0.0084585873410105,60.0,14.03427028656006,0.0,-6.992910783765184e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,9.50437388382852e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0001000861739157,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,7.392343104584143e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0001000860502244,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0004747611819766,285.7331848144531,294.1499938964844,295.4485168457031,292.8720092773437,297.7598571777344,295.51141357421875,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354140407755949e-09,0.0010127372806891,-0.0183183960616588,0.0,0.0,0.0,-0.0084585873410105,60.0,14.03427028656006,0.0,-6.992910783765184e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.497508290223776e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001000138727249,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,7.387002551695332e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001000137490336,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004744182515423,285.7227478027344,294.1499938964844,295.4286804199219,292.8448486328125,297.75396728515625,295.4920654296875,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268505353152932e-09,0.0010120051447302,-0.0180941019207239,0.0,0.0,0.0,-0.0084161348640918,60.0,13.931416511535645,0.0,-6.982800471178052e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.497508290223776e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001000138727249,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,7.387002551695332e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001000137490336,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004744182515423,285.7227478027344,294.1499938964844,295.4286804199219,292.8448486328125,297.75396728515625,295.4920654296875,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268505353152932e-09,0.0010120051447302,-0.0180941019207239,0.0,0.0,0.0,-0.0084161348640918,60.0,13.931416511535645,0.0,-6.982800471178052e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,9.490264346823096e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,9.993758430937304e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,7.381367322523147e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,9.9937453342136e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0004740564327221,285.7124938964844,294.1499938964844,295.4089050292969,292.8204345703125,297.747802734375,295.4728088378906,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178155403408937e-09,0.0010112323798239,-0.0178574565798044,0.0,0.0,0.0,-0.0083713438361883,60.0,13.834197998046877,0.0,-6.972142330141652e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,9.490264346823096e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,9.993758430937304e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,7.381367322523147e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,9.9937453342136e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0004740564327221,285.7124938964844,294.1499938964844,295.4089050292969,292.8204345703125,297.747802734375,295.4728088378906,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178155403408937e-09,0.0010112323798239,-0.0178574565798044,0.0,0.0,0.0,-0.0083713438361883,60.0,13.834197998046877,0.0,-6.972142330141652e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
