time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,9.486508497502656e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.989803220378236e-05,299.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,7.378446025541052e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.989790851250292e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,0.0004738688585348,285.7074584960937,294.1499938964844,295.3990478515625,292.8093566894531,297.74462890625,295.4632263183594,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.131316870356841e-09,0.0010108295828104,-0.0177347771823406,0.0,0.0,0.0,-0.0083481119945645,60.0,13.788545608520508,0.0,-6.966619991999323e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,9.482687892159448e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,9.985779615817592e-05,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,7.37547452445142e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,9.985767246689647e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0004736779956147,285.70245361328125,294.1499938964844,295.3891906738281,292.799072265625,297.7413635253906,295.45367431640625,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083666542229139e-09,0.001010422129184,-0.0176099687814712,0.0,0.0,0.0,-0.0083244899287819,60.0,13.744208335876465,0.0,-6.961003862215875e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.474860416958109e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,9.977535955840722e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,7.36938527552411e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.977523586712778e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,0.0004732870147563,285.6925964355469,294.1499938964844,295.3695678710937,292.7809753417969,297.7347717285156,295.43463134765625,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986050848922787e-09,0.0010095899924635,-0.0173542834818363,0.0,0.0,0.0,-0.0082761105149984,60.0,13.658777236938477,0.0,-6.949506570208541e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.474860416958109e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,9.977535955840722e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,7.36938527552411e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.977523586712778e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,0.0004732870147563,285.6925964355469,294.1499938964844,295.3695678710937,292.7809753417969,297.7347717285156,295.43463134765625,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986050848922787e-09,0.0010095899924635,-0.0173542834818363,0.0,0.0,0.0,-0.0082761105149984,60.0,13.658777236938477,0.0,-6.949506570208541e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,9.466784104006364e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.969031088985504e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,7.363103213720024e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,9.96901871985756e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,0.0004728836356662,285.68292236328125,294.1499938964844,295.3500061035156,292.7663879394531,297.7279052734375,295.41571044921875,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.8853407420021995e-09,0.001008728519082,-0.0170904919505119,0.0,0.0,0.0,-0.0082261823117733,60.0,13.580822944641112,0.0,-6.937654006833327e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,9.466784104006364e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.969031088985504e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,7.363103213720024e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,9.96901871985756e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,0.0004728836356662,285.68292236328125,294.1499938964844,295.3500061035156,292.7663879394531,297.7279052734375,295.41571044921875,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.8853407420021995e-09,0.001008728519082,-0.0170904919505119,0.0,0.0,0.0,-0.0082261823117733,60.0,13.580822944641112,0.0,-6.937654006833327e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,9.460361616220324e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,9.962267358787358e-05,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,7.358107541222125e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,9.962254989659414e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.000472562824143,285.67608642578125,294.1499938964844,295.3360900878906,292.75738525390625,297.72283935546875,295.4022521972656,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805254582076259e-09,0.0010080426000058,-0.0168807189911603,0.0,0.0,0.0,-0.0081864753738045,60.0,13.528290748596191,0.0,-6.928236473413564e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.457839769311248e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.95961090666242e-05,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.356145943049341e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,9.959599265130235e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0004724368627648,285.6734313964844,294.1499938964844,295.3307800292969,292.7540283203125,297.72088623046875,295.3970031738281,285.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.7738095133051965e-09,0.0010077750775963,-0.0167983528226614,0.0,0.0,0.0,-0.0081708934158086,60.0,13.50786304473877,0.0,-6.92454023010214e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.447733464185148e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,9.948967635864392e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,7.348284270847216e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,9.948955994332208e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0004719320277217,285.66412353515625,294.1499938964844,295.3121032714844,292.7424011230469,297.713623046875,295.378662109375,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.64779964409945e-09,0.0010066976537927,-0.0164682809263467,0.0,0.0,0.0,-0.0081084249541163,60.0,13.437807083129885,-0.0,-6.909739624916257e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.447733464185148e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,9.948967635864392e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,7.348284270847216e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,9.948955994332208e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0004719320277217,285.66412353515625,294.1499938964844,295.3121032714844,292.7424011230469,297.713623046875,295.378662109375,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.64779964409945e-09,0.0010066976537927,-0.0164682809263467,0.0,0.0,0.0,-0.0081084249541163,60.0,13.437807083129885,-0.0,-6.909739624916257e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,9.442335431231186e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,9.94328293018043e-05,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,7.344086043303832e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,9.943271288648248e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0004716624098364,285.6595764160156,294.1499938964844,295.302978515625,292.7368469238281,297.7099304199219,295.3696594238281,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061261709779,6.580497924346673e-09,0.0010061196517199,-0.0162919927388429,0.0,0.0,0.0,-0.0080750482156872,60.0,13.403895378112791,-0.0,-6.901840521322812e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,9.436863183509558e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,9.937520371749996e-05,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,7.339829608099535e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,9.937508730217814e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0004713890666607,285.6550598144531,294.1499938964844,295.2939453125,292.7314758300781,297.7061767578125,295.3607788085937,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055426973849,6.512276051751087e-09,0.0010055362945422,-0.0161132887005805,0.0,0.0,0.0,-0.0080412272363901,60.0,13.370388984680176,-0.0,-6.89383838903268e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.425776806892829e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,9.925844642566516e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,7.331206143135205e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,9.925833728630096e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0004708353080786,285.6461181640625,294.1499938964844,295.2762756347656,292.72125244140625,297.6985778808594,295.3432006835937,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374065719683131e-09,0.0010043567745015,-0.0157512463629245,0.0,0.0,0.0,-0.0079727219417691,60.0,13.304499626159668,-0.0,-6.877640856828293e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.425776806892829e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,9.925844642566516e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,7.331206143135205e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,9.925833728630096e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0004708353080786,285.6461181640625,294.1499938964844,295.2762756347656,292.72125244140625,297.6985778808594,295.3432006835937,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374065719683131e-09,0.0010043567745015,-0.0157512463629245,0.0,0.0,0.0,-0.0079727219417691,60.0,13.304499626159668,-0.0,-6.877640856828293e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.41490798140876e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,9.914398833643644e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,7.322751480387524e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,9.914387192111462e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0004702924052253,285.6374206542969,294.1499938964844,295.2590637207031,292.71160888671875,297.6907958984375,295.3260803222656,285.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238561667260001e-09,0.001003197627142,-0.0153962904587388,0.0,0.0,0.0,-0.0079055447131395,60.0,13.24116039276123,-0.0,-6.86177941133792e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.41490798140876e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,9.914398833643644e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,7.322751480387524e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,9.914387192111462e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0004702924052253,285.6374206542969,294.1499938964844,295.2590637207031,292.71160888671875,297.6907958984375,295.3260803222656,285.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238561667260001e-09,0.001003197627142,-0.0153962904587388,0.0,0.0,0.0,-0.0079055447131395,60.0,13.24116039276123,-0.0,-6.86177941133792e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,9.40476093092002e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,9.903713362291457e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,7.314859249163419e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,9.903702448355034e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0004697855911217,285.62890625,294.1499938964844,295.2422180175781,292.7025756835937,297.682861328125,295.30938720703125,285.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112060635388161e-09,0.0010021154303103,-0.0150649137794971,0.0,0.0,0.0,-0.0078428303822875,60.0,13.180682182312012,-0.0,-6.846988043207602e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,9.40476093092002e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,9.903713362291457e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,7.314859249163419e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,9.903702448355034e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0004697855911217,285.62890625,294.1499938964844,295.2422180175781,292.7025756835937,297.682861328125,295.30938720703125,285.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112060635388161e-09,0.0010021154303103,-0.0150649137794971,0.0,0.0,0.0,-0.0078428303822875,60.0,13.180682182312012,-0.0,-6.846988043207602e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,9.396232053404674e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.894731192616746e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,7.308225031010807e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.894720278680325e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0004693595692515,285.62066650390625,294.1499938964844,295.2257385253906,292.694091796875,297.6747131347656,295.2930908203125,285.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001210999675,6.005716368662206e-09,0.0010012049460783,-0.0147863337770104,0.0,0.0,0.0,-0.0077901054173707,60.0,13.124502182006836,-0.0,-6.83456562455831e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,9.396232053404674e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.894731192616746e-05,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,7.308225031010807e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.894720278680325e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0004693595692515,285.62066650390625,294.1499938964844,295.2257385253906,292.694091796875,297.6747131347656,295.2930908203125,285.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001210999675,6.005716368662206e-09,0.0010012049460783,-0.0147863337770104,0.0,0.0,0.0,-0.0077901054173707,60.0,13.124502182006836,-0.0,-6.83456562455831e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,9.392128413310274e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.89040927379392e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,7.305033068405464e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,9.8903983598575e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0004691545909736,285.6165466308594,294.1499938964844,295.2176208496094,292.6900329589844,297.670654296875,295.284912109375,285.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007756063714,5.954545745368023e-09,0.0010007695527747,-0.0146522847935557,0.0,0.0,0.0,-0.0077647492289543,60.0,13.096607208251951,-0.0,-6.828592091778773e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.388462058268487e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.886548650683837e-05,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,7.302180893020704e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,9.886537736747414e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0004689714696723,285.61248779296875,294.1499938964844,295.2095947265625,292.6860656738281,297.6665344238281,295.2768249511719,285.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003845673054,5.908831646195267e-09,0.001000378630124,-0.0145325297489762,0.0,0.0,0.0,-0.0077420864254236,60.0,13.06960391998291,-0.0,-6.823258047461422e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,9.382330608787016e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,9.880091238301247e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,7.297411502804607e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,9.880080324364826e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0004686652100645,285.6044616699219,294.1499938964844,295.1936950683594,292.67852783203125,297.6582336425781,295.2608337402344,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997284505516,5.8323559315454085e-09,0.0009997226297855,-0.0143321910873055,0.0,0.0,0.0,-0.0077041639015078,60.0,13.01788330078125,-0.0,-6.814339315042163e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,9.382330608787016e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,9.880091238301247e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,7.297411502804607e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,9.880080324364826e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0004686652100645,285.6044616699219,294.1499938964844,295.1936950683594,292.67852783203125,297.6582336425781,295.2608337402344,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997284505516,5.8323559315454085e-09,0.0009997226297855,-0.0143321910873055,0.0,0.0,0.0,-0.0077041639015078,60.0,13.01788330078125,-0.0,-6.814339315042163e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59771728515625,0.0,0.0,9.378084359923378e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,9.87561943475157e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,7.294108945643529e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,9.875608520815148e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0004684531304519,285.5966186523437,294.1499938964844,295.17803955078125,292.6714172363281,297.6498107910156,295.2450256347656,285.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999275711365,5.7793783092563444e-09,0.0009992698905989,-0.0141934072598814,0.0,0.0,0.0,-0.0076779020018875,60.0,12.969806671142578,-0.0,-6.808164698668406e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59771728515625,0.0,0.0,9.378084359923378e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,9.87561943475157e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,7.294108945643529e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,9.875608520815148e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0004684531304519,285.5966186523437,294.1499938964844,295.17803955078125,292.6714172363281,297.6498107910156,295.2450256347656,285.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999275711365,5.7793783092563444e-09,0.0009992698905989,-0.0141934072598814,0.0,0.0,0.0,-0.0076779020018875,60.0,12.969806671142578,-0.0,-6.808164698668406e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,9.376643720315768e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.874101669993252e-05,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,7.292987720575184e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,9.87409075605683e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0004683811566792,285.5904846191406,294.1499938964844,295.1656494140625,292.6659851074219,297.6429748535156,295.23248291015625,285.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991215774789,5.761366050904826e-09,0.0009991158731281,-0.014146220870316,0.0,0.0,0.0,-0.0076689720153808,60.0,12.934468269348145,-0.0,-6.806065755426971e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,9.376517846249044e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.873969247564672e-05,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,7.292889495147392e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,9.873958333628252e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0004683748993556,285.5889587402344,294.1499938964844,295.1625671386719,292.6646423339844,297.6412658691406,295.2293395996094,285.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991080733016,5.7597846492285515e-09,0.0009991022525355,-0.0141420783475041,0.0,0.0,0.0,-0.007668187841773,60.0,12.926039695739746,-0.0,-6.805881724858409e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.377185779158026e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,9.874672105070204e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,7.293408270925283e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,9.874661918729544e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0004684082814492,285.5814514160156,294.1499938964844,295.1472473144531,292.6582336425781,297.6325988769531,295.2137145996094,285.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991785045713,5.768034050390725e-09,0.0009991726838052,-0.0141636887565255,0.0,0.0,0.0,-0.0076722768135368,60.0,12.8862886428833,-0.0,-6.806842378637158e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.377185779158026e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,9.874672105070204e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,7.293408270925283e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,9.874661918729544e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0004684082814492,285.5814514160156,294.1499938964844,295.1472473144531,292.6582336425781,297.6325988769531,295.2137145996094,285.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991785045713,5.768034050390725e-09,0.0009991726838052,-0.0141636887565255,0.0,0.0,0.0,-0.0076722768135368,60.0,12.8862886428833,-0.0,-6.806842378637158e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,9.378667164128274e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,9.876231342786924e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,7.29456078261137e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.876221156446265e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,0.00046848229249,285.5777587890625,294.1499938964844,295.1396484375,292.6551208496094,297.62823486328125,295.20587158203125,285.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993362473323,5.786454870815305e-09,0.0009993304265663,-0.0142119452357292,0.0,0.0,0.0,-0.0076814098283648,60.0,12.86833381652832,-0.0,-6.808988928241888e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,9.380604751640932e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,9.87827152130194e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,7.296067633433267e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,9.87826133496128e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0004685790918301,285.5741271972656,294.1499938964844,295.1320495605469,292.652099609375,297.6238098144531,295.19805908203125,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995430009439,5.810560921304386e-09,0.0009995372965931,-0.0142750954255461,0.0,0.0,0.0,-0.0076933638192713,60.0,12.8512544631958,-0.0,-6.811798414219083e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,9.385935845784844e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,9.883884922601284e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,7.300213474081829e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,9.883875463856384e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004688454209826,285.56695556640625,294.1499938964844,295.1169128417969,292.6462097167969,297.61492919921875,295.18231201171875,285.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001092450693,5.876911846058874e-09,0.0010001034243032,-0.0144489137455821,0.0,0.0,0.0,-0.0077262511476874,60.0,12.819372177124023,-0.0,-6.819535514068775e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,9.385935845784844e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,9.883884922601284e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,7.300213474081829e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,9.883875463856384e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004688454209826,285.56695556640625,294.1499938964844,295.1169128417969,292.6462097167969,297.61492919921875,295.18231201171875,285.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001092450693,5.876911846058874e-09,0.0010001034243032,-0.0144489137455821,0.0,0.0,0.0,-0.0077262511476874,60.0,12.819372177124023,-0.0,-6.819535514068775e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.393899381393568e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,9.892269736155868e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,7.306406041607261e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,9.892260277410968e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0004692431830335,285.5599670410156,294.1499938964844,295.1017761230469,292.6405334472656,297.6058959960937,295.1664733886719,285.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009573306888,5.9760556503363205e-09,0.0010009513935074,-0.0147086344659328,0.0,0.0,0.0,-0.0077754012309014,60.0,12.79171657562256,-0.0,-6.83110314980695e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.393899381393568e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,9.892269736155868e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,7.306406041607261e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,9.892260277410968e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0004692431830335,285.5599670410156,294.1499938964844,295.1017761230469,292.6405334472656,297.6058959960937,295.1664733886719,285.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009573306888,5.9760556503363205e-09,0.0010009513935074,-0.0147086344659328,0.0,0.0,0.0,-0.0077754012309014,60.0,12.79171657562256,-0.0,-6.83110314980695e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,9.403902367921546e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,9.902803867589682e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,7.314186223084107e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,9.902793681249022e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0004697428958024,285.5531311035156,294.1499938964844,295.0866394042969,292.6350402832031,297.5967712402344,295.1504821777344,285.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020225308835,6.100622229610053e-09,0.0010020164772868,-0.015034950338304,0.0,0.0,0.0,-0.0078371539711952,60.0,12.767597198486328,-0.0,-6.845651512321639e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,9.403902367921546e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,9.902803867589682e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,7.314186223084107e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,9.902793681249022e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0004697428958024,285.5531311035156,294.1499938964844,295.0866394042969,292.6350402832031,297.5967712402344,295.1504821777344,285.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020225308835,6.100622229610053e-09,0.0010020164772868,-0.015034950338304,0.0,0.0,0.0,-0.0078371539711952,60.0,12.767597198486328,-0.0,-6.845651512321639e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,9.415814565727489e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,9.915346890920772e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.323450699914247e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.915337432175876e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.00047033795272,285.54644775390625,294.1499938964844,295.07147216796875,292.629638671875,297.5875244140625,295.13427734375,285.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.2489706742496764e-09,0.0010032849386334,-0.0154235595837235,0.0,0.0,0.0,-0.0079106967896223,60.0,12.74675464630127,-0.0,-6.862997281587013e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
