time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,9.415814565727489e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,9.915346890920772e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,7.323450699914247e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,9.915337432175876e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.00047033795272,285.54644775390625,294.1499938964844,295.07147216796875,292.629638671875,297.5875244140625,295.13427734375,285.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.2489706742496764e-09,0.0010032849386334,-0.0154235595837235,0.0,0.0,0.0,-0.0079106967896223,60.0,12.74675464630127,-0.0,-6.862997281587013e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,9.422527364222331e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,9.922415483742952e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,7.328671199502423e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,9.922406024998054e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0004706732579506,285.5431823730469,294.1499938964844,295.0638427734375,292.6269836425781,297.58282470703125,295.1260986328125,285.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040062479674,6.33257180027158e-09,0.0010039998451247,-0.0156425554305315,0.0,0.0,0.0,-0.0079521415755152,60.0,12.737703323364258,-0.0,-6.872782165601167e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,9.429468627786264e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.92972491076216e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,7.334069960052148e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,9.929715452017264e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0004710200009867,285.5399780273437,294.1499938964844,295.0561828613281,292.62432861328125,297.578125,295.11785888671875,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004746183753,6.4190235349315125e-09,0.0010047397809103,-0.015869015827775,0.0,0.0,0.0,-0.0079950029030442,60.0,12.729185104370115,-0.0,-6.882908110128484e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,9.443945600651205e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.94497022475116e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,7.345329504460096e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,9.94496076600626e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.0004717432020697,285.5335998535156,294.1499938964844,295.0407409667969,292.6190795898437,297.5686340332031,295.10125732421875,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599334856360883e-09,0.0010062807705253,-0.016341334208846,0.0,0.0,0.0,-0.0080843865871429,60.0,12.713274955749512,-0.0,-6.90405101977376e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,9.443945600651205e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.94497022475116e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,7.345329504460096e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,9.94496076600626e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.0004717432020697,285.5335998535156,294.1499938964844,295.0407409667969,292.6190795898437,297.5686340332031,295.10125732421875,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599334856360883e-09,0.0010062807705253,-0.016341334208846,0.0,0.0,0.0,-0.0080843865871429,60.0,12.713274955749512,-0.0,-6.90405101977376e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.4594361144118e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,9.961281466530636e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,7.357377762673423e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,9.961272007785738e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0004725169856101,285.52740478515625,294.1499938964844,295.025146484375,292.61383056640625,297.5590209960937,295.08447265625,285.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079373605549,6.792268969491033e-09,0.0010079306084662,-0.0168467052280902,0.0,0.0,0.0,-0.0081800324842333,60.0,12.699308395385742,-0.0,-6.92671022761715e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.4594361144118e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,9.961281466530636e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,7.357377762673423e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,9.961272007785738e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0004725169856101,285.52740478515625,294.1499938964844,295.025146484375,292.61383056640625,297.5590209960937,295.08447265625,285.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079373605549,6.792268969491033e-09,0.0010079306084662,-0.0168467052280902,0.0,0.0,0.0,-0.0081800324842333,60.0,12.699308395385742,-0.0,-6.92671022761715e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,9.4734197773505e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.97600654955022e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,7.368253136519343e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,9.975997090805322e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004732155066449,285.5220947265625,294.1499938964844,295.0111999511719,292.6091613769531,297.5504455566406,295.06951904296875,285.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094268945977,6.966436760791339e-09,0.0010094199096783,-0.0173029098659753,0.0,0.0,0.0,-0.0082663754001259,60.0,12.688170433044434,-0.0,-6.947197306317322e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,9.475326805841178e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,9.978014713851736e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,7.369735976681113e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.978005255106837e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.000473310763482,285.5213623046875,294.1499938964844,295.0093078613281,292.6085205078125,297.5492553710937,295.0674743652344,285.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096299229189,6.99018709582333e-09,0.0010096229379996,-0.0173651203513145,0.0,0.0,0.0,-0.0082781491801142,60.0,12.686652183532717,-0.0,-6.949993291982538e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,9.491202945355326e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.994731954066084e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,7.382084004348144e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.994723222916946e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0004741038137581,285.5154724121094,294.1499938964844,294.9931945800781,292.6031188964844,297.5393981933594,295.0502624511719,285.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113210882991,7.187928030560897e-09,0.0010113138705492,-0.0178830549120903,0.0,0.0,0.0,-0.0083761774003505,60.0,12.674690246582031,-0.0,-6.973294830459055e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,9.491202945355326e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.994731954066084e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,7.382084004348144e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.994723222916946e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0004741038137581,285.5154724121094,294.1499938964844,294.9931945800781,292.6031188964844,297.5393981933594,295.0502624511719,285.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113210882991,7.187928030560897e-09,0.0010113138705492,-0.0178830549120903,0.0,0.0,0.0,-0.0083761774003505,60.0,12.674690246582031,-0.0,-6.973294830459055e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,9.498934377916156e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001000287375063,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,7.388097583316267e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0001000286501948,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0004744900506921,285.5126342773437,294.1499938964844,294.98504638671875,292.6003723144531,297.53436279296875,295.0415344238281,285.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121446102857,7.284230107984513e-09,0.0010121372761204,-0.0181352905929088,0.0,0.0,0.0,-0.0084239188581705,60.0,12.668760299682615,-0.0,-6.984657119346593e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,9.506534115644172e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0001001087657641,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,7.394007843686268e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0001001086784526,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0004748696810565,285.5097961425781,294.1499938964844,294.976806640625,292.5975952148437,297.5293273925781,295.03277587890625,285.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129536967724,7.378888167153262e-09,0.0010129463626071,-0.018383216112852,0.0,0.0,0.0,-0.0084708426147699,60.0,12.662785530090332,-0.0,-6.9958339565801e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,9.521347237750888e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001002647477434,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,7.405528594972566e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.000100264660432,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004756096168421,285.5042419433594,294.1499938964844,294.9600524902344,292.5919189453125,297.5191955566406,295.01519775390625,285.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145318228751,7.563380144404164e-09,0.0010145242558792,-0.0188664235174655,0.0,0.0,0.0,-0.0085623059421777,60.0,12.650596618652344,-0.0,-7.017644065854256e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,9.521347237750888e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001002647477434,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,7.405528594972566e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.000100264660432,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004756096168421,285.5042419433594,294.1499938964844,294.9600524902344,292.5919189453125,297.5191955566406,295.01519775390625,285.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145318228751,7.563380144404164e-09,0.0010145242558792,-0.0188664235174655,0.0,0.0,0.0,-0.0085623059421777,60.0,12.650596618652344,-0.0,-7.017644065854256e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.534852870274337e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.000100406963611,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,7.416032894980162e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001004068762995,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0004762842727359,285.49884033203125,294.1499938964844,294.94293212890625,292.58599853515625,297.5089111328125,294.9973449707031,285.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159704834222,7.73159225531117e-09,0.001015962800011,-0.0193069800734519,0.0,0.0,0.0,-0.0086456956341862,60.0,12.637267112731934,-0.0,-7.037559868194877e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.534852870274337e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.000100406963611,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,7.416032894980162e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001004068762995,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0004762842727359,285.49884033203125,294.1499938964844,294.94293212890625,292.58599853515625,297.5089111328125,294.9973449707031,285.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159704834222,7.73159225531117e-09,0.001015962800011,-0.0193069800734519,0.0,0.0,0.0,-0.0086456956341862,60.0,12.637267112731934,-0.0,-7.037559868194877e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,9.54692077357322e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.0001005340454867,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,7.425418152706698e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001005339581752,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0004768871003761,285.4935913085937,294.1499938964844,294.92535400390625,292.5798645019531,297.4984741210937,294.97930908203125,285.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172558249905,7.881889807492826e-09,0.0010172479087486,-0.0197006091475486,0.0,0.0,0.0,-0.0087202051654458,60.0,12.622467041015623,-0.0,-7.055377437836796e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,9.54692077357322e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.0001005340454867,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,7.425418152706698e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001005339581752,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0004768871003761,285.4935913085937,294.1499938964844,294.92535400390625,292.5798645019531,297.4984741210937,294.97930908203125,285.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172558249905,7.881889807492826e-09,0.0010172479087486,-0.0197006091475486,0.0,0.0,0.0,-0.0087202051654458,60.0,12.622467041015623,-0.0,-7.055377437836796e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,9.557186422171073e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.000100642137113,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,7.433402060996741e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001006420570774,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0004773999098688,285.4884948730469,294.1499938964844,294.9073181152344,292.57342529296875,297.4878845214844,294.9610290527344,285.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183491976931,8.009729768332363e-09,0.0010183411650359,-0.0200354140251874,0.0,0.0,0.0,-0.0087835807353258,60.0,12.605666160583496,-0.0,-7.070551077958953e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,9.557186422171073e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.000100642137113,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,7.433402060996741e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001006420570774,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0004773999098688,285.4884948730469,294.1499938964844,294.9073181152344,292.57342529296875,297.4878845214844,294.9610290527344,285.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183491976931,8.009729768332363e-09,0.0010183411650359,-0.0200354140251874,0.0,0.0,0.0,-0.0087835807353258,60.0,12.605666160583496,-0.0,-7.070551077958953e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,9.561312617734076e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001006855964078,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,7.436611485900357e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0001006855090963,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.0004776060522999,285.48602294921875,294.1499938964844,294.89813232421875,292.570068359375,297.4825134277344,294.9517517089844,285.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187880834564,8.061115330804114e-09,0.0010187800507992,-0.0201699864119291,0.0,0.0,0.0,-0.0088090524077415,60.0,12.596074104309082,-0.0,-7.076654640059132e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,9.565175423631445e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0001007262690109,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,7.439615728799254e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001007261816994,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0004777990106958,285.48358154296875,294.1499938964844,294.8887939453125,292.5666198730469,297.47711181640625,294.9424133300781,285.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191994952037,8.109211080409295e-09,0.0010191913461312,-0.0202959459275007,0.0,0.0,0.0,-0.0088328951969742,60.0,12.586087226867676,-0.0,-7.082370245825589e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.571450209477916e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.000100792341982,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,7.444495713571087e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001007922546705,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0004781124589499,285.47882080078125,294.1499938964844,294.86968994140625,292.5594482421875,297.4662475585937,294.9236145019531,285.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198699310421,8.18733081331402e-09,0.0010198617819696,-0.0205005258321762,0.0,0.0,0.0,-0.0088716344907879,60.0,12.56444263458252,-0.0,-7.091657749924708e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.571450209477916e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.000100792341982,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,7.444495713571087e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001007922546705,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0004781124589499,285.47882080078125,294.1499938964844,294.86968994140625,292.5594482421875,297.4662475585937,294.9236145019531,285.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198699310421,8.18733081331402e-09,0.0010198617819696,-0.0205005258321762,0.0,0.0,0.0,-0.0088716344907879,60.0,12.56444263458252,-0.0,-7.091657749924708e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,9.574713476467878e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0001008266990538,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,7.447033567586914e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0001008266117423,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0004782754695042,285.4742126464844,294.1499938964844,294.8500061035156,292.5518798828125,297.4551696777344,294.9044494628906,285.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020215335302,8.227923231629575e-09,0.0010202070698142,-0.0206068325787782,0.0,0.0,0.0,-0.0088917491957545,60.0,12.539057731628418,-0.0,-7.096485887814198e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,9.574713476467878e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0001008266990538,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,7.447033567586914e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0001008266117423,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0004782754695042,285.4742126464844,294.1499938964844,294.8500061035156,292.5518798828125,297.4551696777344,294.9044494628906,285.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020215335302,8.227923231629575e-09,0.0010202070698142,-0.0206068325787782,0.0,0.0,0.0,-0.0088917491957545,60.0,12.539057731628418,-0.0,-7.096485887814198e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.576749289408326e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.000100848134025,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,7.44861681596376e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001008480539894,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0004783771873917,285.46990966796875,294.1499938964844,294.8295593261719,292.543212890625,297.44439697265625,294.8854675292969,285.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102043163497,8.253235428412609e-09,0.0010204233694821,-0.020673120394349,0.0,0.0,0.0,-0.0089042969048023,60.0,12.511463165283203,-0.0,-7.099497878471085e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,9.576832235325128e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0001008490071399,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,7.448680844390765e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0001008489271043,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0004783813492394,285.4697265625,294.1499938964844,294.8286437988281,292.5428161621094,297.4439392089844,294.8846740722656,285.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204405989497,8.254264827201041e-09,0.0010204323334619,-0.02067581564188,0.0,0.0,0.0,-0.0089048082008957,60.0,12.510313034057615,-0.0,-7.09962080236437e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,9.578293247614056e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001008643812383,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,7.449816621374339e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0001008643012028,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0004784543125424,285.4654541015625,294.1499938964844,294.8046569824219,292.5313720703125,297.4324035644531,294.86346435546875,285.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205957805737,8.272403206888157e-09,0.0010205875150859,-0.0207233168184757,0.0,0.0,0.0,-0.0089138001203536,60.0,12.476536750793455,-0.0,-7.10177943119561e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,9.578293247614056e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0001008643812383,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,7.449816621374339e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0001008643012028,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0004784543125424,285.4654541015625,294.1499938964844,294.8046569824219,292.5313720703125,297.4324035644531,294.86346435546875,285.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205957805737,8.272403206888157e-09,0.0010205875150859,-0.0207233168184757,0.0,0.0,0.0,-0.0089138001203536,60.0,12.476536750793455,-0.0,-7.10177943119561e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,9.578854951541872e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0001008703038678,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,7.450253906426951e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0001008702238323,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0004784823977388,285.4634094238281,294.1499938964844,294.791748046875,292.5247802734375,297.426513671875,294.8521423339844,285.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206551523879,8.279378960196482e-09,0.0010206468869,-0.0207415856420993,0.0,0.0,0.0,-0.0089172571897506,60.0,12.457642555236816,-0.0,-7.102609345110977e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,9.579354809829964e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001008755643852,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,7.450642442563549e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0001008754843496,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0004785073979292,285.4613647460937,294.1499938964844,294.7782592773437,292.5177001953125,297.4205322265625,294.8404541015625,285.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207078885287,8.285577557387569e-09,0.0010206996230408,-0.02075782045722,0.0,0.0,0.0,-0.0089203296229243,60.0,12.437925338745115,-0.0,-7.103347599013432e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,9.580195182934403e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001008844046737,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,7.451295095961541e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0001008843246381,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.0004785493656527,285.4573974609375,294.1499938964844,294.7495422363281,292.5019226074219,297.4084167480469,294.8162841796875,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207972954958,8.295984343931195e-09,0.001020789030008,-0.0207850709557533,0.0,0.0,0.0,-0.0089254900813102,60.0,12.39666748046875,-0.0,-7.104586075001863e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,9.580195182934403e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001008844046737,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,7.451295095961541e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0001008843246381,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.0004785493656527,285.4573974609375,294.1499938964844,294.7495422363281,292.5019226074219,297.4084167480469,294.8162841796875,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207972954958,8.295984343931195e-09,0.001020789030008,-0.0207850709557533,0.0,0.0,0.0,-0.0089254900813102,60.0,12.39666748046875,-0.0,-7.104586075001863e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,9.580677578924224e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001008894832921,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.451669807778671e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001008894032565,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0004785734636243,285.45361328125,294.1499938964844,294.71875,292.4842529296875,297.3959045410156,294.7901916503906,285.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208482854068,8.301937803878445e-09,0.0010208400199189,-0.0208006631582975,0.0,0.0,0.0,-0.0089284414425492,60.0,12.351040840148926,-0.0,-7.105294486109416e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,9.580677578924224e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001008894832921,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.451669807778671e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001008894032565,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0004785734636243,285.45361328125,294.1499938964844,294.71875,292.4842529296875,297.3959045410156,294.7901916503906,285.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208482854068,8.301937803878445e-09,0.0010208400199189,-0.0208006631582975,0.0,0.0,0.0,-0.0089284414425492,60.0,12.351040840148926,-0.0,-7.105294486109416e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,9.580888581695036e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0001008917024591,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,7.451834244420752e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0001008916224236,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0004785840283147,285.449951171875,294.1499938964844,294.6860046386719,292.4648132324219,297.3830261230469,294.76226806640625,285.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208702879026,8.304513521295576e-09,0.0010208620224148,-0.020807409659028,0.0,0.0,0.0,-0.0089297192171216,60.0,12.301734924316406,-0.0,-7.105601440571263e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,9.580888581695036e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0001008917024591,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,7.451834244420752e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0001008916224236,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0004785840283147,285.449951171875,294.1499938964844,294.6860046386719,292.4648132324219,297.3830261230469,294.76226806640625,285.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208702879026,8.304513521295576e-09,0.0010208620224148,-0.020807409659028,0.0,0.0,0.0,-0.0089297192171216,60.0,12.301734924316406,-0.0,-7.105601440571263e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
