time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.580857295077294e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001008913677651,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,7.451808778569102e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001008912877296,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0004785824858117,285.4464416503906,294.1499938964844,294.6514587402344,292.4437561035156,297.3697204589844,294.7325744628906,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020866446197,8.304064991193627e-09,0.0010208581807091,-0.0208062343299388,0.0,0.0,0.0,-0.0089294966310262,60.0,12.24905776977539,-0.0,-7.105548149866081e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.580857295077294e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001008913677651,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,7.451808778569102e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001008912877296,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0004785824858117,285.4464416503906,294.1499938964844,294.6514587402344,292.4437561035156,297.3697204589844,294.7325744628906,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020866446197,8.304064991193627e-09,0.0010208581807091,-0.0208062343299388,0.0,0.0,0.0,-0.0089294966310262,60.0,12.24905776977539,-0.0,-7.105548149866081e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,9.580737969372422e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0001008901090244,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,7.451715646311641e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001008900289889,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0004785765195265,285.4447937011719,294.1499938964844,294.63360595703125,292.43267822265625,297.36285400390625,294.7168884277344,285.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208532912656,8.302550646988038e-09,0.0010208450257778,-0.020802266895771,0.0,0.0,0.0,-0.0089287441223859,60.0,12.221197128295898,-0.0,-7.105367672011198e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,9.580580808687956e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0001008884501061,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,7.451593410223722e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.0001008883773465,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,0.0004785686905961,285.4431457519531,294.1499938964844,294.6153259277344,292.4212646484375,297.3558959960937,294.7008361816406,285.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208361782133,8.300566456398428e-09,0.0010208279127255,-0.0207970719784498,0.0,0.0,0.0,-0.0089277606457471,60.0,12.192756652832031,-0.0,-7.105131771822927e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,9.580171899870038e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0001008841427392,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,7.451275450875983e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0001008840699796,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0004785482888109,285.43994140625,294.1499938964844,294.5777587890625,292.3974914550781,297.3417358398437,294.6679382324219,285.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207924060523,8.295417686099427e-09,0.0010207841405645,-0.0207835882902145,0.0,0.0,0.0,-0.0089252088218927,60.0,12.13463020324707,-0.0,-7.104518573441966e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,9.580171899870038e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0001008841427392,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,7.451275450875983e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0001008840699796,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0004785482888109,285.43994140625,294.1499938964844,294.5777587890625,292.3974914550781,297.3417358398437,294.6679382324219,285.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207924060523,8.295417686099427e-09,0.0010207841405645,-0.0207835882902145,0.0,0.0,0.0,-0.0089252088218927,60.0,12.13463020324707,-0.0,-7.104518573441966e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.579572360962628e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.000100877827208,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,7.450809061992913e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001008777544484,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0004785183700732,285.4369201660156,294.1499938964844,294.53887939453125,292.37255859375,297.3270568847656,294.6334228515625,285.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207281447947,8.287895703062986e-09,0.0010207198793068,-0.0207638908177614,0.0,0.0,0.0,-0.0089214807376265,60.0,12.07374382019043,-0.0,-7.103623289594907e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.579572360962628e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.000100877827208,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,7.450809061992913e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001008777544484,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0004785183700732,285.4369201660156,294.1499938964844,294.53887939453125,292.37255859375,297.3270568847656,294.6334228515625,285.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207281447947,8.287895703062986e-09,0.0010207198793068,-0.0207638908177614,0.0,0.0,0.0,-0.0089214807376265,60.0,12.07374382019043,-0.0,-7.103623289594907e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,9.57883385126479e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001008700419333,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,7.450233533745632e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,0.0001008699691738,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0004784814664162,285.4340209960937,294.1499938964844,294.4989318847656,292.3466491699219,297.3118896484375,294.5975036621094,285.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206489823758,8.278636443037612e-09,0.001020640716888,-0.0207396410405635,0.0,0.0,0.0,-0.0089168902486562,60.0,12.010668754577637,-0.0,-7.102521237811743e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,9.57883385126479e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001008700419333,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,7.450233533745632e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,0.0001008699691738,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0004784814664162,285.4340209960937,294.1499938964844,294.4989318847656,292.3466491699219,297.3118896484375,294.5975036621094,285.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206489823758,8.278636443037612e-09,0.001020640716888,-0.0207396410405635,0.0,0.0,0.0,-0.0089168902486562,60.0,12.010668754577637,-0.0,-7.102521237811743e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,9.578016761224716e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001008614344755,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,7.449598342645913e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001008613617159,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0004784406919497,285.4312438964844,294.1499938964844,294.4580078125,292.3199462890625,297.2964172363281,294.5607604980469,285.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268408180356346e-09,0.0010205536382272,-0.0207128562033176,0.0,0.0,0.0,-0.0089118210598826,60.0,11.946444511413574,-0.0,-7.10130336756265e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,9.578016761224716e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001008614344755,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,7.449598342645913e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001008613617159,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0004784406919497,285.4312438964844,294.1499938964844,294.4580078125,292.3199462890625,297.2964172363281,294.5607604980469,285.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268408180356346e-09,0.0010205536382272,-0.0207128562033176,0.0,0.0,0.0,-0.0089118210598826,60.0,11.946444511413574,-0.0,-7.10130336756265e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.577537275617942e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.0001008563849609,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.449225086020306e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,0.0001008563122013,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0004784167394973,285.4299621582031,294.1499938964844,294.4372253417969,292.30633544921875,297.2882995605469,294.54150390625,285.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205103317275,8.262405870596012e-09,0.0010205020662397,-0.0206971373409032,0.0,0.0,0.0,-0.0089088445529341,60.0,11.91304874420166,-0.0,-7.100589272113211e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.577049786457792e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001008512481348,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,7.448845281032845e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001008511753752,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0004783923795912,285.4287109375,294.1499938964844,294.41632080078125,292.2925720214844,297.2800598144531,294.5220642089844,285.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204579448327,8.256303196674253e-09,0.0010204496793448,-0.0206811558455228,0.0,0.0,0.0,-0.0089058186858892,60.0,11.879434585571287,-0.0,-7.099863097437267e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.576052252668887e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.000100840741652,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,7.448068936355412e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0001008406688924,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.0004783425829373,285.42626953125,294.1499938964844,294.3739929199219,292.2646789550781,297.26336669921875,294.48272705078125,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203513083979,8.243826954412725e-09,0.0010203431593254,-0.020648481324315,0.0,0.0,0.0,-0.0088996337726712,60.0,11.811772346496582,-0.0,-7.098378773662263e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.576052252668887e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.000100840741652,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,7.448068936355412e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0001008406688924,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.0004783425829373,285.42626953125,294.1499938964844,294.3739929199219,292.2646789550781,297.26336669921875,294.48272705078125,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203513083979,8.243826954412725e-09,0.0010203431593254,-0.020648481324315,0.0,0.0,0.0,-0.0088996337726712,60.0,11.811772346496582,-0.0,-7.098378773662263e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.57503289100714e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,0.0001008299950626,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,7.447275856975466e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.000100829929579,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.000478291651234,285.42401123046875,294.1499938964844,294.33123779296875,292.2364501953125,297.2461242675781,294.4425354003906,285.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242460072,8.231070935948992e-09,0.0010202341945841,-0.0206150766462087,0.0,0.0,0.0,-0.0088933110237121,60.0,11.743196487426758,-0.0,-7.096861054378678e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.57503289100714e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,0.0001008299950626,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,7.447275856975466e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.000100829929579,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.000478291651234,285.42401123046875,294.1499938964844,294.33123779296875,292.2364501953125,297.2461242675781,294.4425354003906,285.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242460072,8.231070935948992e-09,0.0010202341945841,-0.0206150766462087,0.0,0.0,0.0,-0.0088933110237121,60.0,11.743196487426758,-0.0,-7.096861054378678e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,9.57401207415387e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0001008192484732,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,7.446482049999759e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0001008191829896,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0004782406904269,285.4219055175781,294.1499938964844,294.2882080078125,292.20806884765625,297.22833251953125,294.4017333984375,285.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201332625001,8.218308700236321e-09,0.0010201251134276,-0.0205816533416509,0.0,0.0,0.0,-0.0088869836181402,60.0,11.674248695373535,-0.0,-7.09534262455236e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,9.57401207415387e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0001008192484732,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,7.446482049999759e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0001008191829896,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0004782406904269,285.4219055175781,294.1499938964844,294.2882080078125,292.20806884765625,297.22833251953125,294.4017333984375,285.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201332625001,8.218308700236321e-09,0.0010201251134276,-0.0205816533416509,0.0,0.0,0.0,-0.0088869836181402,60.0,11.674248695373535,-0.0,-7.09534262455236e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,9.57302254391834e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0001008088293019,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,7.445711526088417e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001008087565423,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0004781912721227,285.4199523925781,294.1499938964844,294.2450866699219,292.1796264648437,297.21002197265625,294.36053466796875,285.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200275573879,8.20593104577938e-09,0.0010200192919,-0.020549239590764,0.0,0.0,0.0,-0.0088808480650186,60.0,11.60529899597168,-0.0,-7.093870380003865e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,9.57302254391834e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0001008088293019,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,7.445711526088417e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001008087565423,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0004781912721227,285.4199523925781,294.1499938964844,294.2450866699219,292.1796264648437,297.21002197265625,294.36053466796875,285.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200275573879,8.20593104577938e-09,0.0010200192919,-0.020549239590764,0.0,0.0,0.0,-0.0088808480650186,60.0,11.60529899597168,-0.0,-7.093870380003865e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,9.57254451350309e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0001008037870633,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,7.445339724654332e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001008037215797,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.0004781674069818,285.4190368652344,294.1499938964844,294.2235107421875,292.1654357910156,297.20068359375,294.3398742675781,285.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199950940479539e-09,0.0010199684184044,-0.0205335784703493,0.0,0.0,0.0,-0.0088778855279088,60.0,11.570916175842283,-0.0,-7.093158416182632e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,9.57207812462002e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,0.0001007988757919,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,7.444976654369384e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,0.0001007988030323,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0004781440948136,285.4181213378906,294.1499938964844,294.2019958496094,292.1513061523437,297.1913146972656,294.3191833496094,285.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199267417192,8.19411116737001e-09,0.0010199185926467,-0.0205182861536741,0.0,0.0,0.0,-0.0088749909773468,60.0,11.536617279052734,-0.0,-7.092464215929797e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,9.571191912982611e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001007895407383,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,7.444287621183321e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001007894752547,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0004780998569913,285.4163818359375,294.1499938964844,294.1591491699219,292.123291015625,297.17236328125,294.2777404785156,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.183027588870573e-09,0.0010198235977441,-0.0204892568290233,0.0,0.0,0.0,-0.008869495242834,60.0,11.468241691589355,-0.0,-7.09114615915496e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,9.571191912982611e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001007895407383,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,7.444287621183321e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001007894752547,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0004780998569913,285.4163818359375,294.1499938964844,294.1591491699219,292.123291015625,297.17236328125,294.2777404785156,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.183027588870573e-09,0.0010198235977441,-0.0204892568290233,0.0,0.0,0.0,-0.008869495242834,60.0,11.468241691589355,-0.0,-7.09114615915496e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,9.570422116667032e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001007814280455,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,7.443688082275912e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001007813625619,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0004780613817274,285.41473388671875,294.1499938964844,294.1166687011719,292.0957336425781,297.1530456542969,294.2361755371094,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197493247687,8.173381083054211e-09,0.0010197411756962,-0.0204639956355094,0.0,0.0,0.0,-0.0088647129014134,60.0,11.400452613830566,-0.0,-7.089998632636707e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,9.570422116667032e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001007814280455,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,7.443688082275912e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001007813625619,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0004780613817274,285.41473388671875,294.1499938964844,294.1166687011719,292.0957336425781,297.1530456542969,294.2361755371094,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197493247687,8.173381083054211e-09,0.0010197411756962,-0.0204639956355094,0.0,0.0,0.0,-0.0088647129014134,60.0,11.400452613830566,-0.0,-7.089998632636707e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.569786925567314e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0001007747341645,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,7.443194044753909e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.0001007746759569,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.000478029687656,285.4132080078125,294.1499938964844,294.0747375488281,292.0687866210937,297.1334228515625,294.1946716308594,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.165424780770536e-09,0.0010196730727329,-0.0204431600868701,0.0,0.0,0.0,-0.0088607687503099,60.0,11.33354663848877,-0.0,-7.08905290025541e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.569786925567314e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0001007747341645,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,7.443194044753909e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.0001007746759569,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.000478029687656,285.4132080078125,294.1499938964844,294.0747375488281,292.0687866210937,297.1334228515625,294.1946716308594,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.165424780770536e-09,0.0010196730727329,-0.0204431600868701,0.0,0.0,0.0,-0.0088607687503099,60.0,11.33354663848877,-0.0,-7.08905290025541e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,9.569264511810616e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,0.0001007692335406,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,7.442787318723276e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.000100769168057,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.000478003610624,285.4117431640625,294.1499938964844,294.0335693359375,292.0426025390625,297.11358642578125,294.1532592773437,285.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158870912211569e-09,0.0010196168441325,-0.02042599581182,0.0,0.0,0.0,-0.0088575184345245,60.0,11.266992568969728,-0.0,-7.088273434874284e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,9.569264511810616e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,0.0001007692335406,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,7.442787318723276e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.000100769168057,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.000478003610624,285.4117431640625,294.1499938964844,294.0335693359375,292.0426025390625,297.11358642578125,294.1532592773437,285.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158870912211569e-09,0.0010196168441325,-0.02042599581182,0.0,0.0,0.0,-0.0088575184345245,60.0,11.266992568969728,-0.0,-7.088273434874284e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,9.569180110702292e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0001007683385978,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,7.442721107508987e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,0.0001007682731142,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004779993905685,285.4111022949219,294.1499938964844,294.0132751464844,292.02984619140625,297.1033630371094,294.13287353515625,285.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196161456406,8.157790887253213e-09,0.001019607996568,-0.0204231683164834,0.0,0.0,0.0,-0.0088569847866892,60.0,11.235389709472656,-0.0,-7.088144826639109e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.569083340466022e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,0.0001007673199637,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,7.442646165145561e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0001007672617561,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0004779945884365,285.4104919433594,294.1499938964844,293.9932556152344,292.0173645019531,297.0931396484375,294.1124572753906,285.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196060175076,8.156567865569286e-09,0.001019597868435,-0.0204199645668268,0.0,0.0,0.0,-0.0088563803583383,60.0,11.2037353515625,-0.0,-7.087999165378278e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,9.569022222422063e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001007666724035,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,7.442598143825307e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,0.0001007666141958,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0004779915325343,285.4093017578125,294.1499938964844,293.9540100097656,291.9931945800781,297.07257080078125,294.0718994140625,285.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155761399564199e-09,0.0010195904178544,-0.0204178523272275,0.0,0.0,0.0,-0.0088559780269861,60.0,11.14146327972412,-0.0,-7.087903952651686e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,9.569022222422063e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001007666724035,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,7.442598143825307e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,0.0001007666141958,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0004779915325343,285.4093017578125,294.1499938964844,293.9540100097656,291.9931945800781,297.07257080078125,294.0718994140625,285.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155761399564199e-09,0.0010195904178544,-0.0204178523272275,0.0,0.0,0.0,-0.0088559780269861,60.0,11.14146327972412,-0.0,-7.087903952651686e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.569270332576708e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001007692844723,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,7.442790229106322e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001007692189887,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.0004780039307661,285.4082336425781,294.1499938964844,293.9159851074219,291.97027587890625,297.0516662597656,294.0321044921875,285.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196246439591,8.158803410651672e-09,0.0010196164948865,-0.0204258188605308,0.0,0.0,0.0,-0.0088574858382344,60.0,11.0817289352417,-0.0,-7.088265618904188e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.569270332576708e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001007692844723,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,7.442790229106322e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001007692189887,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.0004780039307661,285.4082336425781,294.1499938964844,293.9159851074219,291.97027587890625,297.0516662597656,294.0321044921875,285.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196246439591,8.158803410651672e-09,0.0010196164948865,-0.0204258188605308,0.0,0.0,0.0,-0.0088574858382344,60.0,11.0817289352417,-0.0,-7.088265618904188e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.569781832396984e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0001007746686809,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,7.443188223987818e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0001007746104733,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004780295130331,285.40728759765625,294.1499938964844,293.8793334960937,291.94879150390625,297.0305480957031,293.9930725097656,285.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196787770837,8.165137899140973e-09,0.0010196705115959,-0.0204424075782299,0.0,0.0,0.0,-0.0088606253266334,60.0,11.024356842041016,-0.0,-7.089018794204095e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
