time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.569781832396984e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0001007746686809,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,7.443188223987818e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0001007746104733,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004780295130331,285.40728759765625,294.1499938964844,293.8793334960937,291.94879150390625,297.0305480957031,293.9930725097656,285.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196787770837,8.165137899140973e-09,0.0010196705115959,-0.0204424075782299,0.0,0.0,0.0,-0.0088606253266334,60.0,11.024356842041016,-0.0,-7.089018794204095e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,9.570622933097184e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.0001007835235213,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,7.443842332577333e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0001007834580377,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0004780715098604,285.4064636230469,294.1499938964844,293.84423828125,291.9288635253906,297.0091857910156,293.955078125,285.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197679512202,8.17557044285877e-09,0.0010197598021477,-0.0204697288572788,0.0,0.0,0.0,-0.0088657978922128,60.0,10.970000267028809,-0.0,-7.090259401820731e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,9.570622933097184e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.0001007835235213,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,7.443842332577333e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0001007834580377,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0004780715098604,285.4064636230469,294.1499938964844,293.84423828125,291.9288635253906,297.0091857910156,293.955078125,285.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197679512202,8.17557044285877e-09,0.0010197598021477,-0.0204697288572788,0.0,0.0,0.0,-0.0088657978922128,60.0,10.970000267028809,-0.0,-7.090259401820731e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,9.571197006152944e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0001007895698421,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,7.444288348779082e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001007895116345,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0004781002062372,285.4060974121094,294.1499938964844,293.82733154296875,291.9195251464844,296.9984130859375,293.9366149902344,285.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198295349255,8.182706956461061e-09,0.0010198213858529,-0.0204884186387062,0.0,0.0,0.0,-0.0088693387806415,60.0,10.944328308105469,-0.0,-7.09110778984723e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,9.57183656282723e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0001007963001029,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,7.444785296684131e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001007962418952,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0004781321622431,285.4057312011719,294.1499938964844,293.8108825683594,291.9106750488281,296.98760986328125,293.9184265136719,285.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198976378887,8.190649047890021e-09,0.0010198894888162,-0.0205092169344425,0.0,0.0,0.0,-0.008873276412487,60.0,10.919329643249512,-0.0,-7.092052101143055e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.573317220201716e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0001008118852041,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,7.445937080774456e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001008118269965,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004782061150763,285.4051208496094,294.1499938964844,293.7794189453125,291.89434814453125,296.9659118652344,293.8826904296875,285.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200542164966,8.209051216567786e-09,0.0010200459510087,-0.0205574110150337,0.0,0.0,0.0,-0.008882394991815,60.0,10.871170997619627,-0.0,-7.09424128331193e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.573317220201716e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0001008118852041,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,7.445937080774456e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001008118269965,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004782061150763,285.4051208496094,294.1499938964844,293.7794189453125,291.89434814453125,296.9659118652344,293.8826904296875,285.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200542164966,8.209051216567786e-09,0.0010200459510087,-0.0205574110150337,0.0,0.0,0.0,-0.008882394991815,60.0,10.871170997619627,-0.0,-7.09424128331193e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.57521260716021e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001008318431559,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,7.447410462191328e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0001008317849482,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004783007898367,285.4046325683594,294.1499938964844,293.75,291.880126953125,296.944091796875,293.8489685058594,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202560806646,8.232624360005047e-09,0.0010202478151768,-0.0206191446632146,0.0,0.0,0.0,-0.0088940830901265,60.0,10.827494621276855,-0.0,-7.097045795489977e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.57521260716021e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001008318431559,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,7.447410462191328e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0001008317849482,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004783007898367,285.4046325683594,294.1499938964844,293.75,291.880126953125,296.944091796875,293.8489685058594,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202560806646,8.232624360005047e-09,0.0010202478151768,-0.0206191446632146,0.0,0.0,0.0,-0.0088940830901265,60.0,10.827494621276855,-0.0,-7.097045795489977e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.577329183230177e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.000100854129414,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,7.449057011399418e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001008540712064,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0004784065531566,285.4042663574219,294.1499938964844,293.721923828125,291.8681030273437,296.922119140625,293.8165588378906,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204812278971,8.258957961970737e-09,0.0010204729624092,-0.0206881072372198,0.0,0.0,0.0,-0.0089071374386549,60.0,10.78798770904541,-0.0,-7.100179288954679e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.577329183230177e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.000100854129414,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,7.449057011399418e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001008540712064,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0004784065531566,285.4042663574219,294.1499938964844,293.721923828125,291.8681030273437,296.922119140625,293.8165588378906,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204812278971,8.258957961970737e-09,0.0010204729624092,-0.0206881072372198,0.0,0.0,0.0,-0.0089071374386549,60.0,10.78798770904541,-0.0,-7.100179288954679e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,9.579579636920244e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.000100877819932,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,7.450806879205629e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001008777690003,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,0.0004785189812537,285.40399169921875,294.1499938964844,293.6943359375,291.8582763671875,296.90008544921875,293.7852783203125,285.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207204613834,8.286954233938104e-09,0.0010207121958956,-0.0207614246755838,0.0,0.0,0.0,-0.0089210160076618,60.0,10.75269889831543,-0.0,-7.103511023842658e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,9.579579636920244e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.000100877819932,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,7.450806879205629e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001008777690003,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,0.0004785189812537,285.40399169921875,294.1499938964844,293.6943359375,291.8582763671875,296.90008544921875,293.7852783203125,285.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207204613834,8.286954233938104e-09,0.0010207121958956,-0.0207614246755838,0.0,0.0,0.0,-0.0089210160076618,60.0,10.75269889831543,-0.0,-7.103511023842658e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.58073214860633e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001008899562293,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,7.451703277183697e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001008899052976,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0004785765486303,285.4039306640625,294.1499938964844,293.6807556152344,291.8541564941406,296.8890075683594,293.7701110839844,285.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208431631326,8.301296539059422e-09,0.0010208348976448,-0.0207989830523729,0.0,0.0,0.0,-0.0089281257241964,60.0,10.736983299255373,-0.0,-7.105218458036688e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.581892663845792e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001009021725622,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,7.452605495927855e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001009021216304,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,0.0004786345234606,285.40386962890625,294.1499938964844,293.66729736328125,291.8505554199219,296.8778991699219,293.7551574707031,285.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209665633738,8.315731214736388e-09,0.0010209582978859,-0.0208367835730314,0.0,0.0,0.0,-0.0089352810755372,60.0,10.722058296203612,-0.0,-7.106936550371756e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.584223153069615e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0001009267143672,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,7.454417936969548e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001009266634355,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0004787509387824,285.4038391113281,294.1499938964844,293.6407470703125,291.84478759765625,296.8556823730469,293.7256164550781,285.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212144115939,8.344730240139597e-09,0.0010212061461061,-0.0209127273410558,0.0,0.0,0.0,-0.0089496569707989,60.0,10.69386100769043,-0.0,-7.11038978806755e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.584223153069615e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0001009267143672,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,7.454417936969548e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001009266634355,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0004787509387824,285.4038391113281,294.1499938964844,293.6407470703125,291.84478759765625,296.8556823730469,293.7256164550781,285.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212144115939,8.344730240139597e-09,0.0010212061461061,-0.0209127273410558,0.0,0.0,0.0,-0.0089496569707989,60.0,10.69386100769043,-0.0,-7.11038978806755e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,9.586539817973971e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001009511106531,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,7.45621946407482e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001009510597214,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0004788666847161,285.4039001464844,294.1499938964844,293.61474609375,291.8408508300781,296.8334045410156,293.6968688964844,285.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214608628302,8.373558735286224e-09,0.0010214525973424,-0.0209882203489542,0.0,0.0,0.0,-0.0089639481157064,60.0,10.66940975189209,-0.0,-7.113823130566743e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,9.586539817973971e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001009511106531,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,7.45621946407482e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001009510597214,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0004788666847161,285.4039001464844,294.1499938964844,293.61474609375,291.8408508300781,296.8334045410156,293.6968688964844,285.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214608628302,8.373558735286224e-09,0.0010214525973424,-0.0209882203489542,0.0,0.0,0.0,-0.0089639481157064,60.0,10.66940975189209,-0.0,-7.113823130566743e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.588804823579268e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,0.0001009749539662,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,7.457980973413214e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001009749030345,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.000478979840409,285.4040832519531,294.1499938964844,293.5892639160156,291.8386535644531,296.8110656738281,293.6688842773437,285.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217018425464,8.40173530747279e-09,0.0010216934606432,-0.0210620090365409,0.0,0.0,0.0,-0.0089779160916805,60.0,10.648359298706056,-0.0,-7.117179734450475e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.588804823579268e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,0.0001009749539662,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,7.457980973413214e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001009749030345,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.000478979840409,285.4040832519531,294.1499938964844,293.5892639160156,291.8386535644531,296.8110656738281,293.6688842773437,285.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217018425464,8.40173530747279e-09,0.0010216934606432,-0.0210620090365409,0.0,0.0,0.0,-0.0089779160916805,60.0,10.648359298706056,-0.0,-7.117179734450475e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,9.59098179009743e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0001009978805086,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.459674088750035e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,0.0001009978295769,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0004790886014234,285.40435791015625,294.1499938964844,293.5643310546875,291.83807373046875,296.7886962890625,293.6415710449219,285.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219335090368,8.428823861095225e-09,0.0010219250107184,-0.0211329478770494,0.0,0.0,0.0,-0.0089913448318839,60.0,10.630460739135742,-0.0,-7.120407730099032e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,9.59098179009743e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0001009978805086,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.459674088750035e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,0.0001009978295769,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0004790886014234,285.40435791015625,294.1499938964844,293.5643310546875,291.83807373046875,296.7886962890625,293.6415710449219,285.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219335090368,8.428823861095225e-09,0.0010219250107184,-0.0211329478770494,0.0,0.0,0.0,-0.0089913448318839,60.0,10.630460739135742,-0.0,-7.120407730099032e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,9.59201279329136e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0001010087289614,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,7.460475171683356e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001010086780297,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0004791400860995,285.4045715332031,294.1499938964844,293.55206298828125,291.8383483886719,296.7774658203125,293.6282653808594,285.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220429394394,8.441644716583596e-09,0.0010220345575362,-0.0211665220558643,0.0,0.0,0.0,-0.008997700177133,60.0,10.622971534729004,-0.0,-7.121936107523652e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,9.593014692654832e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,0.0001010192863759,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,7.461255154339597e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.0001010192354442,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0004791901737917,285.40478515625,294.1499938964844,293.5399169921875,291.8389892578125,296.7662658691406,293.6150817871094,285.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221494594588,8.454115629774606e-09,0.0010221409611403,-0.0211991798132658,0.0,0.0,0.0,-0.0090038813650608,60.0,10.616081237792969,-0.0,-7.123422562926862e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,9.59494209382683e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001010395790217,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,7.462754001608118e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.00010103952809,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0004792864492628,285.4052429199219,294.1499938964844,293.5160827636719,291.84130859375,296.7438049316406,293.58905029296875,285.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223546996712,8.47809111803599e-09,0.0010223462013527,-0.021261965855956,0.0,0.0,0.0,-0.0090157678350806,60.0,10.603528022766112,-0.0,-7.126280365810089e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,9.59494209382683e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001010395790217,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,7.462754001608118e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.00010103952809,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0004792864492628,285.4052429199219,294.1499938964844,293.5160827636719,291.84130859375,296.7438049316406,293.58905029296875,285.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223546996712,8.47809111803599e-09,0.0010223462013527,-0.021261965855956,0.0,0.0,0.0,-0.0090157678350806,60.0,10.603528022766112,-0.0,-7.126280365810089e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,9.5966701337602e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001010577761917,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.464097143383697e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.00010105772526,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.000479372771224,285.40582275390625,294.1499938964844,293.4927673339844,291.8448791503906,296.7213439941406,293.5636901855469,285.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225385194644,8.499584147614314e-09,0.0010225300211459,-0.0213182494044303,0.0,0.0,0.0,-0.0090264230966568,60.0,10.593664169311523,-0.0,-7.128843293457976e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,9.5966701337602e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001010577761917,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.464097143383697e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.00010105772526,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.000479372771224,285.40582275390625,294.1499938964844,293.4927673339844,291.8448791503906,296.7213439941406,293.5636901855469,285.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225385194644,8.499584147614314e-09,0.0010225300211459,-0.0213182494044303,0.0,0.0,0.0,-0.0090264230966568,60.0,10.593664169311523,-0.0,-7.128843293457976e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.598191536497323e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001010737905744,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,7.465280941687524e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0001010737396427,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0004794487904291,285.406494140625,294.1499938964844,293.4700012207031,291.849609375,296.6988830566406,293.5389404296875,285.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227003367617,8.518503236132347e-09,0.0010226918384432,-0.0213677939027547,0.0,0.0,0.0,-0.0090358024463057,60.0,10.586143493652344,-0.0,-7.131099266644014e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.598191536497323e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001010737905744,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,7.465280941687524e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0001010737396427,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0004794487904291,285.406494140625,294.1499938964844,293.4700012207031,291.849609375,296.6988830566406,293.5389404296875,285.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227003367617,8.518503236132347e-09,0.0010226918384432,-0.0213677939027547,0.0,0.0,0.0,-0.0090358024463057,60.0,10.586143493652344,-0.0,-7.131099266644014e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,9.59948665695265e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.000101087425719,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,7.466287206625566e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001010873747873,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0004795134591404,285.40728759765625,294.1499938964844,293.44781494140625,291.8553771972656,296.6764221191406,293.51483154296875,285.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228379396721,8.534597917275732e-09,0.0010228294413536,-0.0214099399745464,0.0,0.0,0.0,-0.0090437810868024,60.0,10.58069896697998,-0.0,-7.133019153116038e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,9.59948665695265e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.000101087425719,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,7.466287206625566e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001010873747873,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0004795134591404,285.40728759765625,294.1499938964844,293.44781494140625,291.8553771972656,296.6764221191406,293.51483154296875,285.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228379396721,8.534597917275732e-09,0.0010228294413536,-0.0214099399745464,0.0,0.0,0.0,-0.0090437810868024,60.0,10.58069896697998,-0.0,-7.133019153116038e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,9.60001489147544e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0001010929918265,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,7.466698298230767e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001010929408948,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004795398854184,285.40771484375,294.1499938964844,293.4369201660156,291.858642578125,296.66522216796875,293.5030822753906,285.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541166884867835e-09,0.0010228854371234,-0.0214271415024995,0.0,0.0,0.0,-0.0090470369905233,60.0,10.578917503356934,-0.0,-7.133802171210847e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,9.600494377082214e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001010980340652,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,7.467070827260613e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001010979904094,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0004795638378709,285.4081726074219,294.1499938964844,293.4261779785156,291.8620910644531,296.65399169921875,293.4914855957031,285.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229446925222,8.547120344815085e-09,0.0010229361942037,-0.0214427337050437,0.0,0.0,0.0,-0.0090499874204397,60.0,10.57750415802002,-0.0,-7.134512713946607e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.601323108654468e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0001011067579383,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,7.46771547710523e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001011067142826,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0004796052235178,285.4091491699219,294.1499938964844,293.4051513671875,291.86962890625,296.631591796875,293.4685363769531,285.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230330517515,8.557411668164152e-09,0.0010230244370177,-0.0214696805924177,0.0,0.0,0.0,-0.0090550910681486,60.0,10.575416564941406,-0.0,-7.135740531793999e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.601323108654468e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0001011067579383,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,7.46771547710523e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001011067142826,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0004796052235178,285.4091491699219,294.1499938964844,293.4051513671875,291.86962890625,296.631591796875,293.4685363769531,285.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230330517515,8.557411668164152e-09,0.0010230244370177,-0.0214696805924177,0.0,0.0,0.0,-0.0090550910681486,60.0,10.575416564941406,-0.0,-7.135740531793999e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,9.60183097049594e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001011121057672,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,7.468109834007919e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0001011120548355,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,0.000479630602058,285.41021728515625,294.1499938964844,293.3846740722656,291.8778686523437,296.60919189453125,293.4462585449219,285.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230868356302,8.563699971375627e-09,0.0010230783373117,-0.021486148238182,0.0,0.0,0.0,-0.0090582082048058,60.0,10.574854850769045,-0.0,-7.136490154380226e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,9.60183097049594e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001011121057672,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,7.468109834007919e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0001011120548355,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,0.000479630602058,285.41021728515625,294.1499938964844,293.3846740722656,291.8778686523437,296.60919189453125,293.4462585449219,285.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230868356302,8.563699971375627e-09,0.0010230783373117,-0.021486148238182,0.0,0.0,0.0,-0.0090582082048058,60.0,10.574854850769045,-0.0,-7.136490154380226e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
