time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,9.60201068664901e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0001011139975162,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,7.468249532394111e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001011139465845,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0004796395951416,285.4113464355469,294.1499938964844,293.36474609375,291.88671875,296.5868835449219,293.4245910644531,285.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231058113276,8.565908871105421e-09,0.0010230971965938,-0.0214919336140155,0.0,0.0,0.0,-0.0090593034401535,60.0,10.575504302978516,-0.0,-7.136753765735193e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,9.60201068664901e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0001011139975162,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,7.468249532394111e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001011139465845,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0004796395951416,285.4113464355469,294.1499938964844,293.36474609375,291.88671875,296.5868835449219,293.4245910644531,285.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231058113276,8.565908871105421e-09,0.0010230971965938,-0.0214919336140155,0.0,0.0,0.0,-0.0090593034401535,60.0,10.575504302978516,-0.0,-7.136753765735193e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,9.601817873772234e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.000101111967524,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,7.468099647667259e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001011119165923,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,0.0004796299908775,285.41259765625,294.1499938964844,293.345458984375,291.8960266113281,296.5646057128906,293.403564453125,285.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023084972985,8.563475262235443e-09,0.0010230764746665,-0.0214855596423149,0.0,0.0,0.0,-0.0090580973774194,60.0,10.577109336853027,-0.0,-7.136463864299003e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,9.601817873772234e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.000101111967524,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,7.468099647667259e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001011119165923,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,0.0004796299908775,285.41259765625,294.1499938964844,293.345458984375,291.8960266113281,296.5646057128906,293.403564453125,285.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023084972985,8.563475262235443e-09,0.0010230764746665,-0.0214855596423149,0.0,0.0,0.0,-0.0090580973774194,60.0,10.577109336853027,-0.0,-7.136463864299003e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.601520287105814e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0001011088243103,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,7.467867544619367e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001011087806546,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0004796151188202,285.41326904296875,294.1499938964844,293.33599853515625,291.9008483886719,296.5534973144531,293.39337158203125,285.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230528423562,8.559746689229542e-09,0.0010230443440377,-0.0214757956564426,0.0,0.0,0.0,-0.0090562477707862,60.0,10.57826805114746,-0.0,-7.136019064546417e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,9.601142664905638e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0001011048516375,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,7.467574323527515e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0001011048007057,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.000479596259538,285.4139709472656,294.1499938964844,293.32672119140625,291.90576171875,296.5423889160156,293.38330078125,285.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230122134089,8.555024244571996e-09,0.0010230037150904,-0.021463431417942,0.0,0.0,0.0,-0.0090539054945111,60.0,10.579546928405762,-0.0,-7.13545560415696e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,9.600172052159904e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,0.000101094628917,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,7.466819079127163e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001010945852613,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0004795477725565,285.4153747558594,294.1499938964844,293.30859375,291.9157409667969,296.520263671875,293.3634338378906,285.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229089530184,8.542898832786251e-09,0.0010229004546999,-0.0214316770434379,0.0,0.0,0.0,-0.0090478966012597,60.0,10.582311630249023,-0.0,-7.134008939146953e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,9.600172052159904e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,0.000101094628917,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,7.466819079127163e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001010945852613,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0004795477725565,285.4153747558594,294.1499938964844,293.30859375,291.9157409667969,296.520263671875,293.3634338378906,285.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229089530184,8.542898832786251e-09,0.0010229004546999,-0.0214316770434379,0.0,0.0,0.0,-0.0090478966012597,60.0,10.582311630249023,-0.0,-7.134008939146953e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.598668839316816e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0001010787964332,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.465649105142802e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0001010787455015,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0004794726846739,285.4169006347656,294.1499938964844,293.29107666015625,291.9259338378906,296.49822998046875,293.3442687988281,285.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227486491203,8.524134287313245e-09,0.0010227401508018,-0.021382538601756,0.0,0.0,0.0,-0.0090385945513844,60.0,10.585333824157717,-0.0,-7.13177072952931e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.598668839316816e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0001010787964332,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.465649105142802e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0001010787455015,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0004794726846739,285.4169006347656,294.1499938964844,293.29107666015625,291.9259338378906,296.49822998046875,293.3442687988281,285.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227486491203,8.524134287313245e-09,0.0010227401508018,-0.021382538601756,0.0,0.0,0.0,-0.0090385945513844,60.0,10.585333824157717,-0.0,-7.13177072952931e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,9.596713789505884e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0001010582054732,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,7.464128430001438e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0001010581618174,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0004793750413227,285.4184875488281,294.1499938964844,293.274169921875,291.9361572265625,296.4762878417969,293.3257141113281,285.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225400328636,8.49974401972986e-09,0.0010225315345451,-0.0213186684995889,0.0,0.0,0.0,-0.0090265031903982,60.0,10.588408470153809,-0.0,-7.128862478111841e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,9.596713789505884e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0001010582054732,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,7.464128430001438e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.0001010581618174,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0004793750413227,285.4184875488281,294.1499938964844,293.274169921875,291.9361572265625,296.4762878417969,293.3257141113281,285.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225400328636,8.49974401972986e-09,0.0010225315345451,-0.0213186684995889,0.0,0.0,0.0,-0.0090265031903982,60.0,10.588408470153809,-0.0,-7.128862478111841e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.594314906280488e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001010329433484,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,7.462262874469161e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0001010328996926,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,0.0004792552208527,285.4201965332031,294.1499938964844,293.2578430175781,291.94635009765625,296.4544372558594,293.3078308105469,285.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222841519862,8.469823953305422e-09,0.001022275770083,-0.0212403144687414,0.0,0.0,0.0,-0.0090116709470748,60.0,10.591331481933594,-0.0,-7.12529484303559e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.594314906280488e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001010329433484,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,7.462262874469161e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0001010328996926,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,0.0004792552208527,285.4201965332031,294.1499938964844,293.2578430175781,291.94635009765625,296.4544372558594,293.3078308105469,285.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222841519862,8.469823953305422e-09,0.001022275770083,-0.0212403144687414,0.0,0.0,0.0,-0.0090116709470748,60.0,10.591331481933594,-0.0,-7.12529484303559e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.592907008482145e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001010181149467,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.461167842848226e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.000101018071291,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,0.0004791849059984,285.42108154296875,294.1499938964844,293.2499389648437,291.9513854980469,296.4435729980469,293.2991943359375,285.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221338598057,8.452269106840049e-09,0.0010221254779025,-0.0211943425238132,0.0,0.0,0.0,-0.0090029668062925,60.0,10.59261989593506,-0.0,-7.123202294678779e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,9.591425623511896e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0001010025152936,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,7.46001533116214e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0001010024716379,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0004791109240613,285.4219665527344,294.1499938964844,293.2421569824219,291.9563903808594,296.4327392578125,293.29071044921875,285.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219756513834,8.433794107531867e-09,0.0010219672694802,-0.0211459640413522,0.0,0.0,0.0,-0.0089938072487711,60.0,10.593819618225098,-0.0,-7.121000322740656e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,9.588277316652238e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0001009693587548,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,7.457566243829206e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.000100969315099,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004789536760654,285.423828125,294.1499938964844,293.2270812988281,291.9661865234375,296.4111328125,293.2740173339844,285.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216403752565,8.394541062273221e-09,0.0010216319933533,-0.0210431702435016,0.0,0.0,0.0,-0.0089743500575423,60.0,10.595973014831545,-0.0,-7.116322819911147e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,9.588277316652238e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0001009693587548,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,7.457566243829206e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.000100969315099,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004789536760654,285.423828125,294.1499938964844,293.2270812988281,291.9661865234375,296.4111328125,293.2740173339844,285.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216403752565,8.394541062273221e-09,0.0010216319933533,-0.0210431702435016,0.0,0.0,0.0,-0.0089743500575423,60.0,10.595973014831545,-0.0,-7.116322819911147e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,9.584710642229766e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,0.0001009318002616,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,7.454791921190917e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001009317566058,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0004787755024153,285.42578125,294.1499938964844,293.212646484375,291.9756164550781,296.3896789550781,293.2580261230469,285.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212601628154,8.350070856977254e-09,0.0010212517809122,-0.0209267120808362,0.0,0.0,0.0,-0.0089523047208786,60.0,10.597334861755373,-0.0,-7.111025723816057e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,9.584710642229766e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,0.0001009318002616,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,7.454791921190917e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001009317566058,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0004787755024153,285.42578125,294.1499938964844,293.212646484375,291.9756164550781,296.3896789550781,293.2580261230469,285.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212601628154,8.350070856977254e-09,0.0010212517809122,-0.0209267120808362,0.0,0.0,0.0,-0.0089523047208786,60.0,10.597334861755373,-0.0,-7.111025723816057e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.580831101629884e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001008909384836,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,7.451773853972554e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0001008908948278,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0004785817000083,285.42779541015625,294.1499938964844,293.1988220214844,291.9845886230469,296.3683776855469,293.2426452636719,285.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846539177,8.301697995705126e-09,0.0010208381572738,-0.0208000354468822,0.0,0.0,0.0,-0.0089283240959048,60.0,10.597829818725586,-0.0,-7.105266064399984e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.580831101629884e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001008909384836,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,7.451773853972554e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0001008908948278,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0004785817000083,285.42779541015625,294.1499938964844,293.1988220214844,291.9845886230469,296.3683776855469,293.2426452636719,285.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020846539177,8.301697995705126e-09,0.0010208381572738,-0.0208000354468822,0.0,0.0,0.0,-0.0089283240959048,60.0,10.597829818725586,-0.0,-7.105266064399984e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.576683078194036e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.00010084726091,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,7.448547694366425e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001008472172543,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0004783745389431,285.42987060546875,294.1499938964844,293.1856689453125,291.9930114746094,296.3471984863281,293.2279357910156,285.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204043937847,8.249992689002283e-09,0.0010203961282968,-0.0206646285951137,0.0,0.0,0.0,-0.0089026913046836,60.0,10.597307205200195,-0.0,-7.099112053765566e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.576683078194036e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.00010084726091,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,7.448547694366425e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001008472172543,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0004783745389431,285.42987060546875,294.1499938964844,293.1856689453125,291.9930114746094,296.3471984863281,293.2279357910156,285.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204043937847,8.249992689002283e-09,0.0010203961282968,-0.0206646285951137,0.0,0.0,0.0,-0.0089026913046836,60.0,10.597307205200195,-0.0,-7.099112053765566e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.57449956331402e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.000100824261608,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,7.446849485859275e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001008242252282,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0004782654577866,285.43096923828125,294.1499938964844,293.1793212890625,291.9969787597656,296.3367004394531,293.22088623046875,285.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201714467257,8.222771796795314e-09,0.0010201632976531,-0.0205933414399623,0.0,0.0,0.0,-0.0088891964405775,60.0,10.59645938873291,-0.0,-7.095873399975974e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,9.572281123837456e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0001008008985081,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,7.44512362871319e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0001008008621283,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0004781546304002,285.4320678710937,294.1499938964844,293.1731262207031,292.0007629394531,296.3262634277344,293.2139892578125,285.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199348907917,8.195113032627432e-09,0.0010199266253039,-0.0205209087580442,0.0,0.0,0.0,-0.0088754845783114,60.0,10.595344543457031,-0.0,-7.092583587109402e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,9.567762754159048e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001007533137453,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,7.44160934118554e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001007532773655,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0004779289592988,285.434326171875,294.1499938964844,293.1612243652344,292.0077819824219,296.305419921875,293.20050048828125,285.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194532806053,8.138788309963731e-09,0.0010194452479481,-0.0203734021633863,0.0,0.0,0.0,-0.0088475625962018,60.0,10.592503547668455,-0.0,-7.085885300739393e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,9.567762754159048e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001007533137453,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,7.44160934118554e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001007532773655,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0004779289592988,285.434326171875,294.1499938964844,293.1612243652344,292.0077819824219,296.305419921875,293.20050048828125,285.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194532806053,8.138788309963731e-09,0.0010194452479481,-0.0203734021633863,0.0,0.0,0.0,-0.0088475625962018,60.0,10.592503547668455,-0.0,-7.085885300739393e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,9.563087951391935e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001007040846161,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,7.437973545165733e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0001007040482363,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0004776954301632,285.4366760253906,294.1499938964844,293.1499938964844,292.0138854980469,296.2847900390625,293.18768310546875,285.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189550230279,8.080514923847204e-09,0.0010189469903707,-0.0202207937836647,0.0,0.0,0.0,-0.0088186748325824,60.0,10.588050842285156,-0.0,-7.078959640693938e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,9.563087951391935e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001007040846161,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,7.437973545165733e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0001007040482363,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0004776954301632,285.4366760253906,294.1499938964844,293.1499938964844,292.0138854980469,296.2847900390625,293.18768310546875,285.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189550230279,8.080514923847204e-09,0.0010189469903707,-0.0202207937836647,0.0,0.0,0.0,-0.0088186748325824,60.0,10.588050842285156,-0.0,-7.078959640693938e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.558993042446672e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001006609600153,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,7.434788130922243e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0001006609236355,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0004774908884428,285.4390563964844,294.1499938964844,293.1401672363281,292.01910400390625,296.26434326171875,293.1756896972656,286.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185184655711,8.02946420463968e-09,0.0010185104329138,-0.020087094977498,0.0,0.0,0.0,-0.0087933661416172,60.0,10.58240795135498,-0.0,-7.07289444790149e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.558993042446672e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001006609600153,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,7.434788130922243e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0001006609236355,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0004774908884428,285.4390563964844,294.1499938964844,293.1401672363281,292.01910400390625,296.26434326171875,293.1756896972656,286.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185184655711,8.02946420463968e-09,0.0010185104329138,-0.020087094977498,0.0,0.0,0.0,-0.0087933661416172,60.0,10.58240795135498,-0.0,-7.07289444790149e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,9.555933502269907e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.000100628742075,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,7.432408165186644e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0001006287056952,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0004773380642291,285.4415283203125,294.1499938964844,293.1323547363281,292.0234680175781,296.244140625,293.1648254394531,286.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181922698393,7.991319606048819e-09,0.0010181842371821,-0.0199871975928545,0.0,0.0,0.0,-0.0087744565680623,60.0,10.576031684875488,-0.0,-7.068364737961019e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,9.555933502269907e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.000100628742075,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,7.432408165186644e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0001006287056952,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0004773380642291,285.4415283203125,294.1499938964844,293.1323547363281,292.0234680175781,296.244140625,293.1648254394531,286.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181922698393,7.991319606048819e-09,0.0010181842371821,-0.0199871975928545,0.0,0.0,0.0,-0.0087744565680623,60.0,10.576031684875488,-0.0,-7.068364737961019e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.55491268541664e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001006179954856,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,7.431614358210936e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,0.0001006179591058,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.0004772871034219,285.4428100585937,294.1499938964844,293.1291809082031,292.0253601074219,296.2341613769531,293.1600341796875,286.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180835379287,7.978590232937677e-09,0.0010180756216868,-0.0199538599699735,0.0,0.0,0.0,-0.0087681468576192,60.0,10.572574615478516,-0.0,-7.06685341356206e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,9.554050484439358e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001006089078146,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,7.430943514918908e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,0.0001006088714348,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,0.0004772440297529,285.4441223144531,294.1499938964844,293.1264343261719,292.0270690917969,296.2242431640625,293.155517578125,286.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179921519011,7.967831727739849e-09,0.0010179841192439,-0.0199256855994462,0.0,0.0,0.0,-0.0087628168985247,60.0,10.569037437438965,-0.0,-7.065576568265898e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,9.55276409513317e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001005953672574,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,7.429943070746958e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0001005953308776,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,0.000477179797599,285.4467163085937,294.1499938964844,293.12225341796875,292.0299072265625,296.2045593261719,293.14715576171875,286.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,7.951779679160609e-09,0.0010178460506722,-0.0198836475610733,0.0,0.0,0.0,-0.0087548550218343,60.0,10.561768531799316,-0.0,-7.063670892648588e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,9.55276409513317e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001005953672574,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,7.429943070746958e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0001005953308776,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,0.000477179797599,285.4467163085937,294.1499938964844,293.12225341796875,292.0299072265625,296.2045593261719,293.14715576171875,286.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,7.951779679160609e-09,0.0010178460506722,-0.0198836475610733,0.0,0.0,0.0,-0.0087548550218343,60.0,10.561768531799316,-0.0,-7.063670892648588e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,9.55252762651071e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001005928788799,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,7.42975898901932e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,0.0001005928352242,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,0.0004771679814439,285.4494323730469,294.1499938964844,293.11968994140625,292.0321044921875,296.1852111816406,293.14031982421875,286.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178285883739,7.948808722346712e-09,0.001017820672132,-0.0198758654296398,0.0,0.0,0.0,-0.0087533816695213,60.0,10.553987503051758,-0.0,-7.063318463451651e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
