time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,9.55252762651071e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001005928788799,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,7.42975898901932e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,0.0001005928352242,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,0.0004771679814439,285.4494323730469,294.1499938964844,293.11968994140625,292.0321044921875,296.1852111816406,293.14031982421875,286.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178285883739,7.948808722346712e-09,0.001017820672132,-0.0198758654296398,0.0,0.0,0.0,-0.0087533816695213,60.0,10.553987503051758,-0.0,-7.063318463451651e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.55301511567086e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0001005980011541,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,7.430137338815257e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001005979647743,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.00047719234135,285.4521789550781,294.1499938964844,293.1185913085937,292.0336608886719,296.1661682128906,293.13494873046875,286.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178802767768,7.954851888314352e-09,0.0010178722441196,-0.0198916923254728,0.0,0.0,0.0,-0.0087563777342438,60.0,10.545832633972168,-0.0,-7.064035401072033e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.55301511567086e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0001005980011541,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,7.430137338815257e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001005979647743,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.00047719234135,285.4521789550781,294.1499938964844,293.1185913085937,292.0336608886719,296.1661682128906,293.13494873046875,286.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178802767768,7.954851888314352e-09,0.0010178722441196,-0.0198916923254728,0.0,0.0,0.0,-0.0087563777342438,60.0,10.545832633972168,-0.0,-7.064035401072033e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,9.554167627356946e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001006101374514,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,7.431033736793324e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0001006101010716,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0004772498796228,285.4550170898437,294.1499938964844,293.1187744140625,292.03466796875,296.1474914550781,293.1309509277344,286.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180027456954,7.969180870759374e-09,0.0010179948294535,-0.0199292190372943,0.0,0.0,0.0,-0.0087634809315204,60.0,10.537297248840332,-0.0,-7.065736440381444e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,9.554167627356946e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001006101374514,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,7.431033736793324e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0001006101010716,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0004772498796228,285.4550170898437,294.1499938964844,293.1187744140625,292.03466796875,296.1474914550781,293.1309509277344,286.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180027456954,7.969180870759374e-09,0.0010179948294535,-0.0199292190372943,0.0,0.0,0.0,-0.0087634809315204,60.0,10.537297248840332,-0.0,-7.065736440381444e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,9.55503128352575e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.0001006192323984,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,7.431705307681113e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001006191960186,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0004772930697072,285.4564819335937,294.1499938964844,293.11932373046875,292.03497314453125,296.1383056640625,293.1296081542969,286.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180948302149,7.979933158708263e-09,0.0010180867975577,-0.0199573785066604,0.0,0.0,0.0,-0.0087688118219375,60.0,10.53283977508545,-0.0,-7.067013285677606e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.555986616760492e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001006292950478,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,7.432448910549283e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.000100629258668,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0004773407999891,285.4579467773437,294.1499938964844,293.1201477050781,292.0351257324219,296.12921142578125,293.1285705566406,286.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181968100368,7.991825867748048e-09,0.0010181887773796,-0.0199885237962007,0.0,0.0,0.0,-0.00877470895648,60.0,10.528312683105469,-0.0,-7.06842513409356e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,9.558122110320257e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,0.0001006517777568,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,7.43410928407684e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.000100651741377,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0004774474655278,285.4609375,294.1499938964844,293.1224975585937,292.0351257324219,296.1112365722656,293.1270751953125,286.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184237034991,8.018401942422315e-09,0.0010184156708419,-0.020058125257492,0.0,0.0,0.0,-0.0087878815829753,60.0,10.51909065246582,-0.0,-7.07158065438307e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,9.558122110320257e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,0.0001006517777568,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,7.43410928407684e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.000100651741377,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0004774474655278,285.4609375,294.1499938964844,293.1224975585937,292.0351257324219,296.1112365722656,293.1270751953125,286.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184237034991,8.018401942422315e-09,0.0010184156708419,-0.020058125257492,0.0,0.0,0.0,-0.0087878815829753,60.0,10.51909065246582,-0.0,-7.07158065438307e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,9.56075600697659e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0001006795064313,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,7.436157466145232e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001006794700515,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.0004775790148414,285.4639587402344,294.1499938964844,293.1257629394531,292.0346984863281,296.0936279296875,293.1268005371094,286.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704031594,8.051189048785545e-09,0.0010186959989368,-0.0201439931988716,0.0,0.0,0.0,-0.0088041359558701,60.0,10.50940990447998,-0.0,-7.07547513911777e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,9.56075600697659e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0001006795064313,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,7.436157466145232e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001006794700515,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.0004775790148414,285.4639587402344,294.1499938964844,293.1257629394531,292.0346984863281,296.0936279296875,293.1268005371094,286.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704031594,8.051189048785545e-09,0.0010186959989368,-0.0201439931988716,0.0,0.0,0.0,-0.0088041359558701,60.0,10.50940990447998,-0.0,-7.07547513911777e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.563709318172188e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,0.0001007106038741,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,7.43845448596403e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.0001007105747703,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.000477726542158,285.4670715332031,294.1499938964844,293.1297302246094,292.0339050292969,296.076416015625,293.1275939941406,286.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190184693783,8.087962299896391e-09,0.0010190104367211,-0.0202402956783771,0.0,0.0,0.0,-0.0088223656639456,60.0,10.499353408813477,-0.0,-7.07984426639996e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.563709318172188e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,0.0001007106038741,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,7.43845448596403e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.0001007105747703,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.000477726542158,285.4670715332031,294.1499938964844,293.1297302246094,292.0339050292969,296.076416015625,293.1275939941406,286.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190184693783,8.087962299896391e-09,0.0010190104367211,-0.0202402956783771,0.0,0.0,0.0,-0.0088223656639456,60.0,10.499353408813477,-0.0,-7.07984426639996e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,9.565366781316698e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0001007280588964,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,7.439743058057502e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001007280225167,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,0.0004778093425557,285.4687194824219,294.1499938964844,293.1320495605469,292.0333557128906,296.0676574707031,293.1285095214844,286.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191949550062,8.108598237299702e-09,0.001019186922349,-0.0202943384647369,0.0,0.0,0.0,-0.0088325962424278,60.0,10.49392795562744,-0.0,-7.082297059923803e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,9.56689691520296e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,0.0001007441751426,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,7.440933404723182e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0001007441460387,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0004778857983183,285.4702453613281,294.1499938964844,293.13427734375,292.03277587890625,296.0595703125,293.1293334960937,286.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193579364567,8.127657658008047e-09,0.0010193497873842,-0.020344253629446,0.0,0.0,0.0,-0.0088420445099473,60.0,10.488919258117676,-0.0,-7.084562270165409e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,9.568564564688133e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,0.0001007617393042,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,7.442230707965791e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.0001007617029245,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,0.0004779691225849,285.47186279296875,294.1499938964844,293.1367492675781,292.0321044921875,296.05133056640625,293.1306457519531,286.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195355862379,8.148424157639056e-09,0.0010195274371653,-0.0203986372798681,0.0,0.0,0.0,-0.0088523393496871,60.0,10.483511924743652,-0.0,-7.087031406172174e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,9.570246038492768e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0001007794417091,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,7.44353819754906e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.0001007794126053,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,0.0004780531162396,285.4735107421875,294.1499938964844,293.1392822265625,292.0313720703125,296.043212890625,293.1321105957031,286.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197146330028,8.169360299348227e-09,0.0010197064839303,-0.020453467965126,0.0,0.0,0.0,-0.0088627189397811,60.0,10.478034019470217,-0.0,-7.08952043737554e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,9.573629358783364e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0001008150720736,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,7.44616991141811e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001008150356938,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.000478222122183,285.476806640625,294.1499938964844,293.1445617675781,292.0297546386719,296.0271301269531,293.1353454589844,286.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.211491930865122e-09,0.001020066672936,-0.0205638017505407,0.0,0.0,0.0,-0.0088836047798395,60.0,10.46690845489502,-0.0,-7.094531895290856e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,9.573629358783364e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0001008150720736,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,7.44616991141811e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001008150356938,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.000478222122183,285.476806640625,294.1499938964844,293.1445617675781,292.0297546386719,296.0271301269531,293.1353454589844,286.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.211491930865122e-09,0.001020066672936,-0.0205638017505407,0.0,0.0,0.0,-0.0088836047798395,60.0,10.46690845489502,-0.0,-7.094531895290856e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,9.57699739956297e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.000100850535091,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,7.448789256159216e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0001008504987112,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0004783903423231,285.4801940917969,294.1499938964844,293.1499938964844,292.0279541015625,296.0114440917969,293.13916015625,286.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204334976151,8.253427274951264e-09,0.0010204252321273,-0.0206736233085393,0.0,0.0,0.0,-0.00890439376235,60.0,10.455330848693848,-0.0,-7.099520615838628e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,9.57699739956297e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.000100850535091,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,7.448789256159216e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0001008504987112,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0004783903423231,285.4801940917969,294.1499938964844,293.1499938964844,292.0279541015625,296.0114440917969,293.13916015625,286.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204334976151,8.253427274951264e-09,0.0010204252321273,-0.0206736233085393,0.0,0.0,0.0,-0.00890439376235,60.0,10.455330848693848,-0.0,-7.099520615838628e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,9.580248297424988e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001008847684715,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,7.451317651430145e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001008847320917,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0004785527708008,285.4836120605469,294.1499938964844,293.1554260253906,292.0260009765625,295.99609375,293.1434326171875,286.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207797167822,8.293909559142776e-09,0.0010207714512944,-0.020779637619853,0.0,0.0,0.0,-0.0089244619011878,60.0,10.44337558746338,-0.0,-7.104338806129817e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,9.580248297424988e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0001008847684715,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,7.451317651430145e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001008847320917,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0004785527708008,285.4836120605469,294.1499938964844,293.1554260253906,292.0260009765625,295.99609375,293.1434326171875,286.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207797167822,8.293909559142776e-09,0.0010207714512944,-0.020779637619853,0.0,0.0,0.0,-0.0089244619011878,60.0,10.44337558746338,-0.0,-7.104338806129817e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,9.58329255809076e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001009168263408,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,7.4536852480378e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.000100916789961,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.000478704838315,285.48712158203125,294.1499938964844,293.16070556640625,292.02398681640625,295.98114013671875,293.14794921875,286.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211039334535,8.331817014095577e-09,0.0010210955515503,-0.0208789110183715,0.0,0.0,0.0,-0.008943255059421,60.0,10.431045532226562,-0.0,-7.108852173587368e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,9.58329255809076e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001009168263408,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,7.4536852480378e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.000100916789961,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.000478704838315,285.48712158203125,294.1499938964844,293.16070556640625,292.02398681640625,295.98114013671875,293.14794921875,286.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211039334535,8.331817014095577e-09,0.0010210955515503,-0.0208789110183715,0.0,0.0,0.0,-0.008943255059421,60.0,10.431045532226562,-0.0,-7.108852173587368e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,9.58466698648408e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0001009312909445,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,7.454754086211324e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001009312618407,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.000478773494251,285.4888916015625,294.1499938964844,293.16326904296875,292.02294921875,295.9738464355469,293.1502990722656,286.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021250267513,8.34892688317268e-09,0.0010212418856099,-0.0209237169474363,0.0,0.0,0.0,-0.008951736614108,60.0,10.424694061279297,-0.0,-7.11088929961079e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,9.585973748471588e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001009450570563,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,7.455770537490025e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0001009450206765,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0004788387741427,285.4906921386719,294.1499938964844,293.16571044921875,292.0219421386719,295.96661376953125,293.1526184082031,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021389150992,8.365199200000006e-09,0.0010213807690888,-0.0209663286805152,0.0,0.0,0.0,-0.0089598027989268,60.0,10.418274879455566,-0.0,-7.112827660193943e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.58840100793168e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001009706174954,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,7.457657920895144e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001009705811156,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0004789600207004,285.49432373046875,294.1499938964844,293.1702575683594,292.0199279785156,295.95233154296875,293.15728759765625,286.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216478258371,8.395418582551883e-09,0.0010216394439339,-0.0210454668849706,0.0,0.0,0.0,-0.0089747849851846,60.0,10.405274391174316,-0.0,-7.116427269693304e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.58840100793168e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001009706174954,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,7.457657920895144e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001009705811156,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0004789600207004,285.49432373046875,294.1499938964844,293.1702575683594,292.0199279785156,295.95233154296875,293.15728759765625,286.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216478258371,8.395418582551883e-09,0.0010216394439339,-0.0210454668849706,0.0,0.0,0.0,-0.0089747849851846,60.0,10.405274391174316,-0.0,-7.116427269693304e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,9.590281115379184e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001009904081001,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,7.459120388375595e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001009903789963,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0004790539387613,285.4979858398437,294.1499938964844,293.1742553710937,292.0179748535156,295.9383850097656,293.1617431640625,286.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218479437753,8.418819419375723e-09,0.0010218395618721,-0.0211067479103803,0.0,0.0,0.0,-0.008986385539174,60.0,10.39183235168457,-0.0,-7.119215439388429e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,9.590281115379184e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001009904081001,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,7.459120388375595e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001009903789963,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0004790539387613,285.4979858398437,294.1499938964844,293.1742553710937,292.0179748535156,295.9383850097656,293.1617431640625,286.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218479437753,8.418819419375723e-09,0.0010218395618721,-0.0211067479103803,0.0,0.0,0.0,-0.008986385539174,60.0,10.39183235168457,-0.0,-7.119215439388429e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,9.59159224294126e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001010042178677,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,7.460139750037342e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.0001010041814879,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0004791194514837,285.5017395019531,294.1499938964844,293.177490234375,292.0161437988281,295.9247436523437,293.1659240722656,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219875257462,8.435132592410355e-09,0.0010219790274277,-0.0211494695395231,0.0,0.0,0.0,-0.008994473144412,60.0,10.378034591674805,-0.0,-7.121159484313466e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,9.59159224294126e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001010042178677,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,7.460139750037342e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.0001010041814879,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0004791194514837,285.5017395019531,294.1499938964844,293.177490234375,292.0161437988281,295.9247436523437,293.1659240722656,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219875257462,8.435132592410355e-09,0.0010219790274277,-0.0211494695395231,0.0,0.0,0.0,-0.008994473144412,60.0,10.378034591674805,-0.0,-7.121159484313466e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,9.591982961865142e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0001010083287837,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,7.460443885065615e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001010082996799,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0004791389801539,285.5039978027344,294.1499938964844,293.17901611328125,292.01513671875,295.9167175292969,293.1681213378906,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220290860161,8.439989152009275e-09,0.0010220205876976,-0.0211621858179569,0.0,0.0,0.0,-0.0089968806132674,60.0,10.369545936584473,-0.0,-7.121738576643112e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,9.592242713551968e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0001010110645438,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,7.460645429091528e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.00010101103544,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0004791519604623,285.5055236816406,294.1499938964844,293.17987060546875,292.0144958496094,295.911376953125,293.1695861816406,286.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220566764473,8.443217680564885e-09,0.0010220481781288,-0.0211706403642892,0.0,0.0,0.0,-0.0089984806254506,60.0,10.363886833190918,-0.0,-7.122122980263158e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.592193237040192e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001010105406749,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,7.460606866516173e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.000101010511571,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0004791494575329,285.5074462890625,294.1499938964844,293.1806945800781,292.0137634277344,295.90484619140625,293.171142578125,286.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220512049272,8.442585297530059e-09,0.001022042823024,-0.0211689863353967,0.0,0.0,0.0,-0.0089981677010655,60.0,10.35664176940918,-0.0,-7.122048373275902e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,9.591998968971892e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001010084888548,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,7.460455526597798e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.000101008459751,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0004791397368535,285.5093688964844,294.1499938964844,293.18121337890625,292.0130920410156,295.8983459472656,293.1725158691406,286.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220300173386,8.440149912303241e-09,0.0010220215190201,-0.0211626086384058,0.0,0.0,0.0,-0.0089969579130411,60.0,10.34933853149414,-0.0,-7.121757761296976e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,9.591203706804664e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0001010001215036,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,7.459837070200592e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0001010000923997,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0004791000683326,285.5132751464844,294.1499938964844,293.1814270019531,292.011962890625,295.885498046875,293.17486572265625,286.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219456162303,8.43022807117677e-09,0.0010219372343271,-0.021136624738574,0.0,0.0,0.0,-0.0089920414611697,60.0,10.334580421447754,-0.0,-7.120575418184671e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,9.591203706804664e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0001010001215036,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,7.459837070200592e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.0001010000923997,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0004791000683326,285.5132751464844,294.1499938964844,293.1814270019531,292.011962890625,295.885498046875,293.17486572265625,286.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219456162303,8.43022807117677e-09,0.0010219372343271,-0.021136624738574,0.0,0.0,0.0,-0.0089920414611697,60.0,10.334580421447754,-0.0,-7.120575418184671e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
