time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.589330875314772e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001009803963825,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,7.458380423486233e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001009803672786,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0004790064995177,285.5172424316406,294.1499938964844,293.1802978515625,292.0111694335937,295.8728332519531,293.1763000488281,286.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217459639534,8.406870755095497e-09,0.0010217374656349,-0.0210754573345184,0.0,0.0,0.0,-0.0089804632589221,60.0,10.319424629211426,-0.0,-7.117792222288699e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.589330875314772e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001009803963825,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,7.458380423486233e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001009803672786,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0004790064995177,285.5172424316406,294.1499938964844,293.1802978515625,292.0111694335937,295.8728332519531,293.1763000488281,286.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217459639534,8.406870755095497e-09,0.0010217374656349,-0.0210754573345184,0.0,0.0,0.0,-0.0089804632589221,60.0,10.319424629211426,-0.0,-7.117792222288699e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,9.586447413312273e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001009500265354,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,7.45613724575378e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.0001009499974315,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,0.0004788624646607,285.521240234375,294.1499938964844,293.177734375,292.0107421875,295.8603820800781,293.1766662597656,286.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214385110884,8.370919069022875e-09,0.0010214301291853,-0.0209813099354505,0.0,0.0,0.0,-0.0089626405388116,60.0,10.303960800170898,-0.0,-7.113509070677537e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,9.586447413312273e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001009500265354,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,7.45613724575378e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.0001009499974315,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,0.0004788624646607,285.521240234375,294.1499938964844,293.177734375,292.0107421875,295.8603820800781,293.1766662597656,286.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214385110884,8.370919069022875e-09,0.0010214301291853,-0.0209813099354505,0.0,0.0,0.0,-0.0089626405388116,60.0,10.303960800170898,-0.0,-7.113509070677537e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,9.582465281710029e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0001009080951916,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,7.453039870597422e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.0001009080660878,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0004786635690834,285.5252990722656,294.1499938964844,293.1735534667969,292.0107727050781,295.8480834960937,293.17584228515625,286.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210141772404,8.32129209982213e-09,0.0010210057953372,-0.0208513475954532,0.0,0.0,0.0,-0.008938037790358,60.0,10.288196563720703,-0.0,-7.107598776201486e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,9.582465281710029e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0001009080951916,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,7.453039870597422e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.0001009080660878,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0004786635690834,285.5252990722656,294.1499938964844,293.1735534667969,292.0107727050781,295.8480834960937,293.17584228515625,286.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210141772404,8.32129209982213e-09,0.0010210057953372,-0.0208513475954532,0.0,0.0,0.0,-0.008938037790358,60.0,10.288196563720703,-0.0,-7.107598776201486e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,9.579886682331562e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0001008809413178,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,7.451034616678953e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.000100880912214,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0004785347555298,285.5273742675781,294.1499938964844,293.1708374023437,292.0109558105469,295.84197998046875,293.1747741699219,286.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207392042502,8.289150699170023e-09,0.0010207309387624,-0.0207671765238046,0.0,0.0,0.0,-0.0089221037924289,60.0,10.280171394348145,-0.0,-7.103772503569419e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,9.577097807778046e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001008515682769,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,7.448864926118404e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0001008515391731,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0004783954354934,285.5294189453125,294.1499938964844,293.16766357421875,292.0112609863281,295.8359069824219,293.1733703613281,286.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204412974417,8.254387395822961e-09,0.0010204330319538,-0.0206761378794908,0.0,0.0,0.0,-0.0089048668742179,60.0,10.272100448608398,-0.0,-7.099635013219088e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,9.570894326316191e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0001007862374535,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,7.444039511028677e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001007862083497,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004780855670105,285.5335998535156,294.1499938964844,293.15985107421875,292.0122985839844,295.8238220214844,293.169921875,286.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197809897363,8.177078569815421e-09,0.0010197727242484,-0.0204736795276403,0.0,0.0,0.0,-0.0088665457442402,60.0,10.25583553314209,-0.0,-7.090438458590145e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,9.570894326316191e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0001007862374535,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,7.444039511028677e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001007862083497,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004780855670105,285.5335998535156,294.1499938964844,293.15985107421875,292.0122985839844,295.8238220214844,293.169921875,286.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197809897363,8.177078569815421e-09,0.0010197727242484,-0.0204736795276403,0.0,0.0,0.0,-0.0088665457442402,60.0,10.25583553314209,-0.0,-7.090438458590145e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.563143248669804e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.000100704615761,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,7.438011380145326e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0001007045866572,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.000477698398754,285.53778076171875,294.1499938964844,293.1499938964844,292.0138854980469,295.811767578125,293.164794921875,286.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080489166673033e-09,0.0010189468739554,-0.0202207248657941,0.0,0.0,0.0,-0.008818662725389,60.0,10.239238739013672,-0.0,-7.078956798522995e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.563143248669804e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.000100704615761,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,7.438011380145326e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0001007045866572,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.000477698398754,285.53778076171875,294.1499938964844,293.1499938964844,292.0138854980469,295.811767578125,293.164794921875,286.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080489166673033e-09,0.0010189468739554,-0.0202207248657941,0.0,0.0,0.0,-0.008818662725389,60.0,10.239238739013672,-0.0,-7.078956798522995e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,9.55433351919055e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,0.0001006118400255,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.431158883264288e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001006118181976,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0004772583197336,285.54205322265625,294.1499938964844,293.1386413574219,292.01715087890625,295.7997436523437,293.1581726074219,286.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180161334574,7.970704984927579e-09,0.0010180081008002,-0.0199332106858491,0.0,0.0,0.0,-0.0087642380967736,60.0,10.22366714477539,-0.0,-7.065917628779061e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,9.55433351919055e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,0.0001006118400255,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,7.431158883264288e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001006118181976,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0004772583197336,285.54205322265625,294.1499938964844,293.1386413574219,292.01715087890625,295.7997436523437,293.1581726074219,286.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180161334574,7.970704984927579e-09,0.0010180081008002,-0.0199332106858491,0.0,0.0,0.0,-0.0087642380967736,60.0,10.22366714477539,-0.0,-7.065917628779061e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.547846275381744e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0001005435260594,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,7.426113006658852e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0001005435042316,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0004769342776853,285.5449523925781,294.1499938964844,293.1304016113281,292.0208740234375,295.79156494140625,293.1527709960937,286.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017324742861,7.889866537880152e-09,0.0010173168266192,-0.0197214987128973,0.0,0.0,0.0,-0.0087241623550653,60.0,10.214859008789062,-0.0,-7.05632388076083e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,9.544792555971072e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0001005113736027,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,7.423738134093583e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001005113444989,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,0.0004767817445099,285.5463256835937,294.1499938964844,293.1263732910156,292.0230407714844,295.7877197265625,293.1502380371094,286.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169993620365,7.851816974380199e-09,0.00101699156221,-0.0196218490600585,0.0,0.0,0.0,-0.0087053002789616,60.0,10.210715293884276,-0.0,-7.05181051330328e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,9.53968265093863e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0001004575606202,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.419763278448954e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0001004575315164,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0004765264748129,285.54852294921875,294.1499938964844,293.11993408203125,292.02685546875,295.7817077636719,293.1456604003906,286.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016454771161,7.788138134401379e-09,0.0010164469713345,-0.0194550734013319,0.0,0.0,0.0,-0.0086737312376499,60.0,10.205777168273926,-0.0,-7.044260286193095e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.534458513371646e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0001004025471047,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,7.415700383717194e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001004025180009,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0004762655298691,285.5506896972656,294.1499938964844,293.1132507324219,292.0312194824219,295.7756652832031,293.140869140625,286.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158977238461,7.723039985307878e-09,0.0010158899240195,-0.0192845817655324,0.0,0.0,0.0,-0.0086414581164717,60.0,10.201498985290527,-0.0,-7.036545923710946e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,9.523720655124636e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001002894714474,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,7.407348311971873e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001002894423436,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0004757291753776,285.5550842285156,294.1499938964844,293.0993347167969,292.0414733886719,295.7636413574219,293.1307983398437,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147538268938,7.589237682736893e-09,0.0010147462598979,-0.0189341455698013,0.0,0.0,0.0,-0.008575128391385,60.0,10.194290161132812,-0.0,-7.020703662874439e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,9.523720655124636e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001002894714474,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,7.407348311971873e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001002894423436,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0004757291753776,285.5550842285156,294.1499938964844,293.0993347167969,292.0414733886719,295.7636413574219,293.1307983398437,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147538268938,7.589237682736893e-09,0.0010147462598979,-0.0189341455698013,0.0,0.0,0.0,-0.008575128391385,60.0,10.194290161132812,-0.0,-7.020703662874439e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,9.512271935818716e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001001689088298,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,7.398443995043635e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001001688870019,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0004751572851091,285.5594787597656,294.1499938964844,293.0845947265625,292.05352783203125,295.7515563964844,293.1197509765625,286.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135339107364,7.446580685410708e-09,0.0010135264601558,-0.0185605119913816,0.0,0.0,0.0,-0.008504407480359,60.0,10.190105438232422,-0.0,-7.003832536156551e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,9.512271935818716e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001001689088298,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,7.398443995043635e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001001688870019,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0004751572851091,285.5594787597656,294.1499938964844,293.0845947265625,292.05352783203125,295.7515563964844,293.1197509765625,286.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135339107364,7.446580685410708e-09,0.0010135264601558,-0.0185605119913816,0.0,0.0,0.0,-0.008504407480359,60.0,10.190105438232422,-0.0,-7.003832536156551e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,9.500286250840873e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.000100042700069,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,7.389122038148344e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001000426709651,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0004745586193166,285.56396484375,294.1499938964844,293.069091796875,292.0671691894531,295.7394104003906,293.1078491210937,286.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122567182406,7.297237036851811e-09,0.0010122493840754,-0.0181693565100431,0.0,0.0,0.0,-0.0084303710609674,60.0,10.188495635986328,-0.0,-6.986191891655835e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,9.500286250840873e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.000100042700069,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,7.389122038148344e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001000426709651,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0004745586193166,285.56396484375,294.1499938964844,293.069091796875,292.0671691894531,295.7394104003906,293.1078491210937,286.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122567182406,7.297237036851811e-09,0.0010122493840754,-0.0181693565100431,0.0,0.0,0.0,-0.0084303710609674,60.0,10.188495635986328,-0.0,-6.986191891655835e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.487805800745264e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,9.991127444664016e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,7.3794144554995e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,9.991124534280972e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0004739351861644,285.5684509277344,294.1499938964844,293.0528564453125,292.0820617675781,295.72723388671875,293.0951538085937,286.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109267896041,7.141724545078887e-09,0.0010109196882694,-0.0177620369940996,0.0,0.0,0.0,-0.0083532771095633,60.0,10.189045906066896,-0.0,-6.967846388761245e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.487805800745264e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,9.991127444664016e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,7.3794144554995e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,9.991124534280972e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0004739351861644,285.5684509277344,294.1499938964844,293.0528564453125,292.0820617675781,295.72723388671875,293.0951538085937,286.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109267896041,7.141724545078887e-09,0.0010109196882694,-0.0177620369940996,0.0,0.0,0.0,-0.0083532771095633,60.0,10.189045906066896,-0.0,-6.967846388761245e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,9.481341840000824e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,9.984320058720186e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,7.374386768788099e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.984317875932902e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0004736123082693,285.5707092285156,294.1499938964844,293.0444641113281,292.0899353027344,295.7210998535156,293.08843994140625,286.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102379601448,7.061179196909961e-09,0.0010102308588102,-0.0175510663539171,0.0,0.0,0.0,-0.0083133475854992,60.0,10.190202713012695,-0.0,-6.958354248354226e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,9.474803664488718e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.977434820029885e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,7.369301602011546e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.9774326372426e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,0.0004732857050839,285.572998046875,294.1499938964844,293.0359191894531,292.0980224609375,295.7149658203125,293.08160400390625,286.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009540981613,6.979711031362967e-09,0.0010095339966937,-0.017337679862976,0.0,0.0,0.0,-0.0082729589194059,60.0,10.191686630249023,-0.0,-6.948759789793257e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,9.461544686928391e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,9.963472257368268e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,7.358988659689203e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.963470074580982e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004726233892142,285.5775756835937,294.1499938964844,293.018310546875,292.1147766113281,295.70263671875,293.06756591796875,286.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081282816827,6.814495634444029e-09,0.001008121529594,-0.0169049240648746,0.0,0.0,0.0,-0.0081910556182265,60.0,10.195241928100586,-0.0,-6.92932289325654e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,9.461544686928391e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,9.963472257368268e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,7.358988659689203e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,9.963470074580982e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004726233892142,285.5775756835937,294.1499938964844,293.018310546875,292.1147766113281,295.70263671875,293.06756591796875,286.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081282816827,6.814495634444029e-09,0.001008121529594,-0.0169049240648746,0.0,0.0,0.0,-0.0081910556182265,60.0,10.195241928100586,-0.0,-6.92932289325654e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,9.44785715546459e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,9.949058585334568e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,7.348343206103891e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,9.949056402547284e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0004719396820291,285.5821838378906,294.1499938964844,293.00006103515625,292.1320495605469,295.6902160644531,293.0529479980469,286.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643947614293211e-09,0.0010066631948575,-0.0164581947028636,0.0,0.0,0.0,-0.0081065082922577,60.0,10.199830055236816,-0.0,-6.909287009193579e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,9.44785715546459e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,9.949058585334568e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,7.348343206103891e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,9.949056402547284e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0004719396820291,285.5821838378906,294.1499938964844,293.00006103515625,292.1320495605469,295.6902160644531,293.0529479980469,286.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643947614293211e-09,0.0010066631948575,-0.0164581947028636,0.0,0.0,0.0,-0.0081065082922577,60.0,10.199830055236816,-0.0,-6.909287009193579e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,9.433861123397946e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,9.934319677995518e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,7.33745691832155e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,9.934317495208234e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0004712405498139,285.5868225097656,294.1499938964844,292.9812316894531,292.1496276855469,295.6776733398437,293.03778076171875,286.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051784338429,6.46955644612035e-09,0.0010051720310002,-0.0160013847053051,0.0,0.0,0.0,-0.0080200545489788,60.0,10.205060958862305,-0.0,-6.888829773288307e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,9.433861123397946e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,9.934319677995518e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,7.33745691832155e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,9.934317495208234e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0004712405498139,285.5868225097656,294.1499938964844,292.9812316894531,292.1496276855469,295.6776733398437,293.03778076171875,286.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051784338429,6.46955644612035e-09,0.0010051720310002,-0.0160013847053051,0.0,0.0,0.0,-0.0080200545489788,60.0,10.205060958862305,-0.0,-6.888829773288307e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,9.423026494914666e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.922910248860715e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,7.329029904212803e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.922908066073433e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0004706993349827,285.59039306640625,294.1499938964844,292.96649169921875,292.1630249023437,295.6680908203125,293.0258483886719,286.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040239430963,6.334553326325931e-09,0.0010040175402536,-0.0156477447599172,0.0,0.0,0.0,-0.0079531278461217,60.0,10.20920753479004,-0.0,-6.873013802533023e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,9.419604612048715e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.919307194650172e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,7.326368358917534e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.919305011862888e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0004705284081865,285.59149169921875,294.1499938964844,292.9617919921875,292.167236328125,295.6650695800781,293.0220947265625,286.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036592138931,6.291916321288227e-09,0.0010036529274657,-0.015536056831479,0.0,0.0,0.0,-0.0079319905489683,60.0,10.210515975952148,-0.0,-6.868022950357044e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,9.412370127392931e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,9.911688539432362e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,7.320741860894486e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.911686356645076e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0004701670259237,285.5938720703125,294.1499938964844,292.9518737792969,292.17596435546875,295.65869140625,293.0140075683594,286.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028883116319,6.201774649383651e-09,0.0010028821416199,-0.0152999265119433,0.0,0.0,0.0,-0.0078873038291931,60.0,10.21315574645996,-0.0,-6.857476364530157e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,9.405104356119408e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,9.904037142405286e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,7.315089897019789e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,9.904034959618002e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0004698040720541,285.5962219238281,294.1499938964844,292.9418334960937,292.18463134765625,295.6523132324219,293.005859375,286.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021140333265,6.111238626260729e-09,0.0010021078633144,-0.0150627605617046,0.0,0.0,0.0,-0.0078424206003546,60.0,10.215705871582031,-0.0,-6.846892119938276e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.39049932640046e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.888657223200426e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,7.303730671992525e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,9.88865504041314e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.000469074526336,285.6009826660156,294.1499938964844,292.9213562011719,292.2015686035156,295.63946533203125,292.98931884765625,286.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.92925974984837e-09,0.0010005518561229,-0.0145860454067587,0.0,0.0,0.0,-0.0077522061765193,60.0,10.220515251159668,-0.0,-6.8256419183399e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
