time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.39049932640046e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,9.888657223200426e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,7.303730671992525e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,9.88865504041314e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.000469074526336,285.6009826660156,294.1499938964844,292.9213562011719,292.2015686035156,295.63946533203125,292.98931884765625,286.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.92925974984837e-09,0.0010005518561229,-0.0145860454067587,0.0,0.0,0.0,-0.0077522061765193,60.0,10.220515251159668,-0.0,-6.8256419183399e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.375748049933463e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,9.873123781289904e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,7.29225721443072e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,9.87312159850262e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0004683377046603,285.6057434082031,294.1499938964844,292.900390625,292.2178039550781,295.6264953613281,292.9724426269531,286.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998985953629,5.745464548567725e-09,0.0009989802492782,-0.0141045628115534,0.0,0.0,0.0,-0.0076610911637544,60.0,10.224276542663574,-0.0,-6.804213370514844e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.375748049933463e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,9.873123781289904e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,7.29225721443072e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,9.87312159850262e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0004683377046603,285.6057434082031,294.1499938964844,292.900390625,292.2178039550781,295.6264953613281,292.9724426269531,286.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998985953629,5.745464548567725e-09,0.0009989802492782,-0.0141045628115534,0.0,0.0,0.0,-0.0076610911637544,60.0,10.224276542663574,-0.0,-6.804213370514844e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,9.360926924273372e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,9.85751612461172e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,7.280729914782569e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,9.857513941824436e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0004675973614212,285.61053466796875,294.1499938964844,292.8789978027344,292.2331237792969,295.6134033203125,292.9552001953125,286.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974066633731,5.560792715186835e-09,0.0009974010754376,-0.0136207742616534,0.0,0.0,0.0,-0.0075695412233471,60.0,10.226689338684082,-0.0,-6.782715900044424e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,9.360926924273372e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,9.85751612461172e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,7.280729914782569e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,9.857513941824436e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0004675973614212,285.61053466796875,294.1499938964844,292.8789978027344,292.2331237792969,295.6134033203125,292.9552001953125,286.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974066633731,5.560792715186835e-09,0.0009974010754376,-0.0136207742616534,0.0,0.0,0.0,-0.0075695412233471,60.0,10.226689338684082,-0.0,-6.782715900044424e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,9.346083243144676e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,9.84188518486917e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,7.269184425240383e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.841883002081886e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0004668558831326,285.6153869628906,294.1499938964844,292.857177734375,292.24725341796875,295.60015869140625,292.9377136230469,286.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375844658317419e-09,0.0009958195732906,-0.0131362518295645,0.0,0.0,0.0,-0.0074778543785214,60.0,10.227378845214844,-0.0,-6.761220561202208e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,9.346083243144676e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,9.84188518486917e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,7.269184425240383e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,9.841883002081886e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0004668558831326,285.6153869628906,294.1499938964844,292.857177734375,292.24725341796875,295.60015869140625,292.9377136230469,286.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375844658317419e-09,0.0009958195732906,-0.0131362518295645,0.0,0.0,0.0,-0.0074778543785214,60.0,10.227378845214844,-0.0,-6.761220561202208e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,9.338674135506152e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,9.83408244792372e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,7.263421866809949e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,9.834080265136436e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,0.0004664857697207,285.6178283691406,294.1499938964844,292.8460998535156,292.2538146972656,295.5934753417969,292.9288635253906,286.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950353996828,5.283522064303271e-09,0.0009950301609933,-0.0128943845629692,0.0,0.0,0.0,-0.0074320859275758,60.0,10.226676940917969,-0.0,-6.750503445118738e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,9.331275941804051e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,9.826291352510452e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,7.257667311932892e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,9.826289169723168e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0004661162092816,285.6202697753906,294.1499938964844,292.8349609375,292.2599792480469,295.5867614746094,292.919921875,286.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942471515387,5.191342022925482e-09,0.0009942419128492,-0.0126528888940811,0.0,0.0,0.0,-0.0073863887228071,60.0,10.225473403930664,-0.0,-6.73981119803102e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,9.31651593418792e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.810748451855034e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,7.246187306009233e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,9.81074626906775e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0004653789219446,285.6251525878906,294.1499938964844,292.8124084472656,292.27105712890625,295.5732421875,292.9020080566406,286.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926742641255,5.007434911163955e-09,0.0009926692582666,-0.0121710756793618,0.0,0.0,0.0,-0.0072952173650264,60.0,10.22191333770752,-0.0,-6.718504863556518e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,9.31651593418792e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,9.810748451855034e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,7.246187306009233e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,9.81074626906775e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0004653789219446,285.6251525878906,294.1499938964844,292.8124084472656,292.27105712890625,295.5732421875,292.9020080566406,286.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926742641255,5.007434911163955e-09,0.0009926692582666,-0.0121710756793618,0.0,0.0,0.0,-0.0072952173650264,60.0,10.22191333770752,-0.0,-6.718504863556518e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,9.301880345446988e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,9.79533651843667e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,7.234804070321843e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,9.795334335649386e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0004646478628274,285.63006591796875,294.1499938964844,292.7895202636719,292.2802734375,295.5596008300781,292.8839416503906,286.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825081223458483e-09,0.0009911099914461,-0.0116933248937129,0.0,0.0,0.0,-0.0072048166766762,60.0,10.21530055999756,-0.0,-6.697411691902745e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,9.301880345446988e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,9.79533651843667e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,7.234804070321843e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,9.795334335649386e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0004646478628274,285.63006591796875,294.1499938964844,292.7895202636719,292.2802734375,295.5596008300781,292.8839416503906,286.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825081223458483e-09,0.0009911099914461,-0.0116933248937129,0.0,0.0,0.0,-0.0072048166766762,60.0,10.21530055999756,-0.0,-6.697411691902745e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,9.287402644986288e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,9.78009047685191e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,7.223543070722371e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,9.780088294064626e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0004639246617443,285.635009765625,294.1499938964844,292.766357421875,292.287353515625,295.5458068847656,292.8657531738281,286.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.644689521882128e-09,0.0009895673720166,-0.0112207066267728,0.0,0.0,0.0,-0.0071153887547552,60.0,10.205419540405272,-0.0,-6.676577868347523e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,9.287402644986288e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,9.78009047685191e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,7.223543070722371e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,9.780088294064626e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0004639246617443,285.635009765625,294.1499938964844,292.766357421875,292.287353515625,295.5458068847656,292.8657531738281,286.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.644689521882128e-09,0.0009895673720166,-0.0112207066267728,0.0,0.0,0.0,-0.0071153887547552,60.0,10.205419540405272,-0.0,-6.676577868347523e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,9.275406773667784e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.767458686837928e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,7.214213110273704e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.767456504050642e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0004633254720829,285.6391906738281,294.1499938964844,292.7467041015625,292.2915344238281,295.5340881347656,292.8504333496094,286.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882937883958,4.4952290778610404e-09,0.0009882893646135,-0.0108291199430823,0.0,0.0,0.0,-0.007041294593364,60.0,10.19410228729248,-0.0,-6.659340812120719e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,9.273122122976928e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,9.765052527654916e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,7.21243632142432e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.765050344867632e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0004632113559637,285.6399841308594,294.1499938964844,292.742919921875,292.2921142578125,295.5318603515625,292.8475036621094,286.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880503639578,4.466763847688071e-09,0.0009880459401756,-0.0107545414939522,0.0,0.0,0.0,-0.0070271831937134,60.0,10.191946983337402,-0.0,-6.656060946852449e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,9.26610009628348e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,9.75765797193162e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,7.206974260043353e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,9.757655789144336e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0004628605674952,285.6424865722656,294.1499938964844,292.73114013671875,292.2935485839844,295.5248107910156,292.8383483886719,286.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873021626845,4.379266282938943e-09,0.0009872977389022,-0.0105252955108881,0.0,0.0,0.0,-0.0069838068448007,60.0,10.183242797851562,-0.0,-6.645982608688429e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.259126090910286e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,9.750313620315863e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,7.201550033641979e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,9.75031143752858e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0004625122237484,285.6449890136719,294.1499938964844,292.7192687988281,292.2943115234375,295.5177307128906,292.8292236328125,286.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865592001006,4.29237401178284e-09,0.0009865548927336,-0.0102976327762007,0.0,0.0,0.0,-0.0069407313130795,60.0,10.17365264892578,-0.0,-6.635981719682604e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.245309047400951e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.735763887874782e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,7.19080344424583e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,9.735761705087498e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0004618220264092,285.6500244140625,294.1499938964844,292.6954345703125,292.2937316894531,295.50347900390625,292.8109130859375,286.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850866626948,4.120217056424735e-09,0.0009850825881585,-0.0098465690389275,0.0,0.0,0.0,-0.0068553844466805,60.0,10.152506828308104,-0.0,-6.616189551778008e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.245309047400951e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.735763887874782e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,7.19080344424583e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,9.735761705087498e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0004618220264092,285.6500244140625,294.1499938964844,292.6954345703125,292.2937316894531,295.50347900390625,292.8109130859375,286.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850866626948,4.120217056424735e-09,0.0009850825881585,-0.0098465690389275,0.0,0.0,0.0,-0.0068553844466805,60.0,10.152506828308104,-0.0,-6.616189551778008e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.231846343027428e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,9.721586684463546e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,7.180332613643259e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,9.721585229272024e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0004611495533026,285.6550598144531,294.1499938964844,292.6714172363281,292.2901611328125,295.4891052246094,292.79266357421875,286.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836520766839,3.952480565061478e-09,0.0009836481185629,-0.0094070825725793,0.0,0.0,0.0,-0.0067722299136221,60.0,10.126315116882324,-0.0,-6.596934554181645e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.231846343027428e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,9.721586684463546e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,7.180332613643259e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,9.721585229272024e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0004611495533026,285.6550598144531,294.1499938964844,292.6714172363281,292.2901611328125,295.4891052246094,292.79266357421875,286.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836520766839,3.952480565061478e-09,0.0009836481185629,-0.0094070825725793,0.0,0.0,0.0,-0.0067722299136221,60.0,10.126315116882324,-0.0,-6.596934554181645e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,9.218723425874488e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,9.707767458166928e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,7.170125900302082e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.707765275379644e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0004604940186254,285.66015625,294.1499938964844,292.64727783203125,292.2833251953125,295.4745483398437,292.7745056152344,286.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822536958381,3.788970470708364e-09,0.0009822499705478,-0.0089786620810627,0.0,0.0,0.0,-0.0066911708563566,60.0,10.095026016235352,-0.0,-6.578191147355028e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,9.218723425874488e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,9.707767458166928e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,7.170125900302082e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.707765275379644e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0004604940186254,285.66015625,294.1499938964844,292.64727783203125,292.2833251953125,295.4745483398437,292.7745056152344,286.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822536958381,3.788970470708364e-09,0.0009822499705478,-0.0089786620810627,0.0,0.0,0.0,-0.0066911708563566,60.0,10.095026016235352,-0.0,-6.578191147355028e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,9.205967944581062e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,9.694335312815384e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,7.160204404499382e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,9.6943331300281e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0004598568775691,285.6652526855469,294.1499938964844,292.6230163574219,292.2730407714844,295.4598693847656,292.7564392089844,286.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808945469558,3.630041378599458e-09,0.0009808909380808,-0.0085622416809201,0.0,0.0,0.0,-0.0066123828291893,60.0,10.058343887329102,-0.0,-6.559998411148626e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,9.205967944581062e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,9.694335312815384e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,7.160204404499382e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,9.6943331300281e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0004598568775691,285.6652526855469,294.1499938964844,292.6230163574219,292.2730407714844,295.4598693847656,292.7564392089844,286.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808945469558,3.630041378599458e-09,0.0009808909380808,-0.0085622416809201,0.0,0.0,0.0,-0.0066123828291893,60.0,10.058343887329102,-0.0,-6.559998411148626e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.199784835800529e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,9.687824785942212e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,7.155395724112168e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,9.687822603154927e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0004595480277203,285.6678161621094,294.1499938964844,292.6108703613281,292.2665100097656,295.45245361328125,292.7474670410156,286.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802357526496,3.553007443812816e-09,0.0009802322601899,-0.0083603980019688,0.0,0.0,0.0,-0.0065741939470171,60.0,10.037145614624023,-0.0,-6.551189102310674e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,9.19367594178766e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.681391384219752e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,7.150643796194345e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.681389201432468e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004592428740579,285.6703796386719,294.1499938964844,292.59869384765625,292.2590637207031,295.44500732421875,292.7385559082031,286.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795851074159,3.476887888709257e-09,0.0009795816149562,-0.0081609496846795,0.0,0.0,0.0,-0.0065364595502614,60.0,10.01471710205078,-0.0,-6.542490638139499e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,9.181654604617506e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,9.668732673162594e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,7.141294190660119e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,9.66873049037531e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0004586424038279,285.6755065917969,294.1499938964844,292.5743408203125,292.2411804199219,295.4300231933594,292.7207946777344,286.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783038403838,3.327111031126151e-09,0.0009783004643395,-0.0077685010619461,0.0,0.0,0.0,-0.0064622065983712,60.0,9.967103958129885,-0.0,-6.525391427203432e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,9.181654604617506e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,9.668732673162594e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,7.141294190660119e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,9.66873049037531e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0004586424038279,285.6755065917969,294.1499938964844,292.5743408203125,292.2411804199219,295.4300231933594,292.7207946777344,286.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783038403838,3.327111031126151e-09,0.0009783004643395,-0.0077685010619461,0.0,0.0,0.0,-0.0064622065983712,60.0,9.967103958129885,-0.0,-6.525391427203432e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,9.170145494863392e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,9.656612382968888e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,7.132342580007389e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,9.656610927777363e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0004580674867611,285.6806945800781,294.1499938964844,292.54998779296875,292.2191772460937,295.4148864746094,292.7032470703125,286.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770774049684,3.183712626864121e-09,0.0009770741453394,-0.0073927626945078,0.0,0.0,0.0,-0.006391117349267,60.0,9.91237735748291,-0.0,-6.509041838853591e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,9.170145494863392e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,9.656612382968888e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,7.132342580007389e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,9.656610927777363e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0004580674867611,285.6806945800781,294.1499938964844,292.54998779296875,292.2191772460937,295.4148864746094,292.7032470703125,286.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770774049684,3.183712626864121e-09,0.0009770741453394,-0.0073927626945078,0.0,0.0,0.0,-0.006391117349267,60.0,9.91237735748291,-0.0,-6.509041838853591e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.1585869085975e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,9.64444043347612e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,7.123352406779304e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,9.644438978284596e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0004574900958687,285.6858825683594,294.1499938964844,292.5240173339844,292.19342041015625,295.39959716796875,292.685791015625,286.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758456726558,3.039692053619092e-09,0.0009758426458574,-0.0070153903216123,0.0,0.0,0.0,-0.0063197198323905,60.0,9.851163864135742,-0.0,-6.492641091426776e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.1585869085975e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,9.64444043347612e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,7.123352406779304e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,9.644438978284596e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0004574900958687,285.6858825683594,294.1499938964844,292.5240173339844,292.19342041015625,295.39959716796875,292.685791015625,286.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758456726558,3.039692053619092e-09,0.0009758426458574,-0.0070153903216123,0.0,0.0,0.0,-0.0063197198323905,60.0,9.851163864135742,-0.0,-6.492641091426776e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.147640957962722e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,9.632913861423732e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,7.114838808774948e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,9.632912406232208e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.0004569433513097,285.690673828125,294.1499938964844,292.4973449707031,292.1669921875,295.38531494140625,292.669677734375,286.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746792493388,2.9033146997647923e-09,0.0009746763389557,-0.0066580427810549,0.0,0.0,0.0,-0.0062521114014089,60.0,9.789270401000977,-0.0,-6.477130654047869e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.146689262706786e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,9.631911234464496e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,7.114098116289824e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,9.631909779272974e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0004568957956507,285.69110107421875,294.1499938964844,292.49493408203125,292.1645812988281,295.38409423828125,292.66827392578125,286.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745777933858,2.8914501903898326e-09,0.0009745749412104,-0.0066269543021917,0.0,0.0,0.0,-0.0062462296336889,60.0,9.78388786315918,-0.0,-6.475782043935396e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,9.140602924162522e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.625502570997924e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,7.109365105861798e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,9.62550038821064e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0004565917770378,285.6937255859375,294.1499938964844,292.4792785644531,292.1490783691406,295.3761901855469,292.659423828125,286.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739291854202,2.8156215137187246e-09,0.0009739263914525,-0.0064282603561878,0.0,0.0,0.0,-0.0062086377292871,60.0,9.747503280639648,-0.0,-6.467166713264305e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,9.134480205830188e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.619054617360234e-05,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.104602991603315e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,9.619053162168711e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0004562859539873,285.69635009765625,294.1499938964844,292.4629821777344,292.1329040527344,295.36822509765625,292.65057373046875,286.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732766193337,2.739334981072261e-09,0.0009732738835737,-0.0062283659353852,0.0,0.0,0.0,-0.0061708181165158,60.0,9.710028648376465,-0.0,-6.45850519731539e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
