time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,9.122158371610568e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,9.6060786745511e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,7.095019100233912e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,9.606077219359575e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.000455670437077,285.7015991210937,294.1499938964844,292.4284362792969,292.0986328125,295.35211181640625,292.6328430175781,286.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719638619571,2.5858100105580206e-09,0.0009719613008201,-0.0058260806836187,0.0,0.0,0.0,-0.0060947104357182,60.0,9.632863998413086,-0.0,-6.441091215947381e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,9.122158371610568e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,9.6060786745511e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,7.095019100233912e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,9.606077219359575e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.000455670437077,285.7015991210937,294.1499938964844,292.4284362792969,292.0986328125,295.35211181640625,292.6328430175781,286.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719638619571,2.5858100105580206e-09,0.0009719613008201,-0.0058260806836187,0.0,0.0,0.0,-0.0060947104357182,60.0,9.632863998413086,-0.0,-6.441091215947381e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,9.109736856771632e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,9.592998685548082e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.0853580837138e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,9.59299723035656e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,0.0004550499725155,285.7068786621094,294.1499938964844,292.3915405273437,292.06207275390625,295.335693359375,292.61505126953125,286.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706403361633,2.431050472040397e-09,0.0009706379496492,-0.0054205572232604,0.0,0.0,0.0,-0.0060179894790053,60.0,9.55087184906006,-0.0,-6.423560705570709e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,9.109736856771632e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,9.592998685548082e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.0853580837138e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,9.59299723035656e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,0.0004550499725155,285.7068786621094,294.1499938964844,292.3915405273437,292.06207275390625,295.335693359375,292.61505126953125,286.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706403361633,2.431050472040397e-09,0.0009706379496492,-0.0054205572232604,0.0,0.0,0.0,-0.0060179894790053,60.0,9.55087184906006,-0.0,-6.423560705570709e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.097349538933486e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,9.579954348737374e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,7.075723260641098e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,9.579952893545852e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0004544311959762,285.7121887207031,294.1499938964844,292.3525695800781,292.0234375,295.3188781738281,292.5973815917969,286.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693204192444,2.2767114860045e-09,0.0009693181491456,-0.0050161336548626,0.0,0.0,0.0,-0.0059414766728878,60.0,9.464851379394531,-0.0,-6.406101960010346e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.097349538933486e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,9.579954348737374e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,7.075723260641098e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,9.579952893545852e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0004544311959762,285.7121887207031,294.1499938964844,292.3525695800781,292.0234375,295.3188781738281,292.5973815917969,286.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693204192444,2.2767114860045e-09,0.0009693181491456,-0.0050161336548626,0.0,0.0,0.0,-0.0059414766728878,60.0,9.464851379394531,-0.0,-6.406101960010346e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,9.08510119188577e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,9.567056258674712e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,7.066196849336848e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,9.567054803483188e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,0.0004538193752523,285.7174987792969,294.1499938964844,292.311767578125,291.9829406738281,295.3016662597656,292.5799560546875,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680152870714,2.12410622424386e-09,0.0009680131915956,-0.0046162502840161,0.0,0.0,0.0,-0.0058658234775066,60.0,9.375412940979004,-0.0,-6.388862772155336e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,9.08510119188577e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,9.567056258674712e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,7.066196849336848e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,9.567054803483188e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,0.0004538193752523,285.7174987792969,294.1499938964844,292.311767578125,291.9829406738281,295.3016662597656,292.5799560546875,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680152870714,2.12410622424386e-09,0.0009680131915956,-0.0046162502840161,0.0,0.0,0.0,-0.0058658234775066,60.0,9.375412940979004,-0.0,-6.388862772155336e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.07909488887526e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,9.56073054112494e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,7.06152495695278e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,9.560729085933416e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0004535193438641,285.7201538085937,294.1499938964844,292.2907409667969,291.9621276855469,295.2928771972656,292.57147216796875,286.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673753520473,2.049264979930853e-09,0.0009673733147792,-0.0044201370328664,0.0,0.0,0.0,-0.0058287219144403,60.0,9.329268455505373,-0.0,-6.38041726119809e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,9.073144610738382e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.554465214023368e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,7.056896720314398e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.554463758831844e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0004532221355475,285.72283935546875,294.1499938964844,292.2693786621094,291.94091796875,295.2839660644531,292.5631103515625,286.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667415870353,1.9751336122197927e-09,0.0009667396079748,-0.0042258836328983,0.0,0.0,0.0,-0.0057919728569686,60.0,9.282608032226562,-0.0,-6.372056304826401e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,9.06140703591518e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.542104817228392e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,7.047767576295882e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,9.542102634441108e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0004526358097791,285.72821044921875,294.1499938964844,292.22564697265625,291.8975524902344,295.26593017578125,292.5467224121094,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965490587987,1.8288872638549947e-09,0.0009654887253418,-0.0038426595274358,0.0,0.0,0.0,-0.0057194707915186,60.0,9.188295364379885,-0.0,-6.355578818784124e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,9.06140703591518e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.542104817228392e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,7.047767576295882e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,9.542102634441108e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0004526358097791,285.72821044921875,294.1499938964844,292.22564697265625,291.8975524902344,295.26593017578125,292.5467224121094,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965490587987,1.8288872638549947e-09,0.0009654887253418,-0.0038426595274358,0.0,0.0,0.0,-0.0057194707915186,60.0,9.188295364379885,-0.0,-6.355578818784124e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,9.050139487953857e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,9.53023918555118e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,7.039003685349599e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,9.53023773035966e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0004520729708019,285.73358154296875,294.1499938964844,292.18084716796875,291.8531494140625,295.2474670410156,292.5312194824219,286.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642898803576,1.6885040032832421e-09,0.0009642881923355,-0.0034747973550111,0.0,0.0,0.0,-0.0056498758494853,60.0,9.091952323913574,-0.0,-6.339782032682706e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,9.050139487953857e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,9.53023918555118e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,7.039003685349599e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,9.53023773035966e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0004520729708019,285.73358154296875,294.1499938964844,292.18084716796875,291.8531494140625,295.2474670410156,292.5312194824219,286.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642898803576,1.6885040032832421e-09,0.0009642881923355,-0.0034747973550111,0.0,0.0,0.0,-0.0056498758494853,60.0,9.091952323913574,-0.0,-6.339782032682706e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,9.039355063578114e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,9.518882870906964e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,7.030615961411968e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.51888141571544e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0004515342589002,285.73895263671875,294.1499938964844,292.1352233886719,291.8078918457031,295.2285461425781,292.5167541503906,286.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631407447159,1.554136153103513e-09,0.000963139173109,-0.0031226966530084,0.0,0.0,0.0,-0.0055832639336586,60.0,8.994278907775879,-0.0,-6.324680867919596e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,9.039355063578114e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,9.518882870906964e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,7.030615961411968e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.51888141571544e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0004515342589002,285.73895263671875,294.1499938964844,292.1352233886719,291.8078918457031,295.2285461425781,292.5167541503906,286.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631407447159,1.554136153103513e-09,0.000963139173109,-0.0031226966530084,0.0,0.0,0.0,-0.0055832639336586,60.0,8.994278907775879,-0.0,-6.324680867919596e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.029117791214958e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.508102084510028e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,7.022653153399006e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,9.508100629318506e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.000451022904599,285.744384765625,294.1499938964844,292.08905029296875,291.7621154785156,295.2091979980469,292.5035095214844,286.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620498749427,1.426586848651823e-09,0.0009620484779588,-0.0027884622104465,0.0,0.0,0.0,-0.005520031787455,60.0,8.895783424377441,-0.0,-6.310362010708559e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.029117791214958e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.508102084510028e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,7.022653153399006e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,9.508100629318506e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.000451022904599,285.744384765625,294.1499938964844,292.08905029296875,291.7621154785156,295.2091979980469,292.5035095214844,286.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620498749427,1.426586848651823e-09,0.0009620484779588,-0.0027884622104465,0.0,0.0,0.0,-0.005520031787455,60.0,8.895783424377441,-0.0,-6.310362010708559e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,9.0241534053348e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,9.50287503656e-05,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,7.01879253028892e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.502873581368476e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0004507749399635,285.7471008300781,294.1499938964844,292.0657958984375,291.73907470703125,295.1994934082031,292.4970397949219,286.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961520592682,1.3647363239499555e-09,0.0009615192539058,-0.0026263871695846,0.0,0.0,0.0,-0.0054893679916858,60.0,8.846490859985352,-0.0,-6.303424981979333e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,9.01952662388794e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,9.49800232774578e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,7.015193841652945e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,9.498000872554258e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0004505438264459,285.74981689453125,294.1499938964844,292.04254150390625,291.71600341796875,295.189453125,292.4915771484375,286.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610278066247,1.3070899917977383e-09,0.0009610265260562,-0.0024753280449658,0.0,0.0,0.0,-0.0054607912898063,60.0,8.797065734863281,-0.0,-6.296962595797595e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,9.010985377244653e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,9.489007061347364e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.008550164755434e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,9.489005606155844e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0004501171351876,285.7585754394531,294.1499938964844,291.9959716796875,291.6698303222656,295.170166015625,292.4818420410156,286.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475201368331,1.1880443295808612e-09,0.0009475189726799,-0.0021758649963885,0.0,0.0,0.0,-0.0053389952518045,60.0,8.636848449707031,-0.0,-6.28503968869154e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,9.010985377244653e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,9.489007061347364e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.008550164755434e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,9.489005606155844e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0004501171351876,285.7585754394531,294.1499938964844,291.9959716796875,291.6698303222656,295.170166015625,292.4818420410156,286.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009475201368331,1.1880443295808612e-09,0.0009475189726799,-0.0021758649963885,0.0,0.0,0.0,-0.0053389952518045,60.0,8.636848449707031,-0.0,-6.28503968869154e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,9.004484309116378e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.482161840423942e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,7.003494101809338e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.48216038523242e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0004497924237512,285.77203369140625,294.1499938964844,291.9496154785156,291.62384033203125,295.1507263183594,292.4723815917969,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009033004171214,1.063450660865328e-09,0.0009032993693836,-0.0018925273325294,0.0,0.0,0.0,-0.0050603104755282,60.0,8.335418701171875,-0.0,-6.275973873925977e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,9.004484309116378e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.482161840423942e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,7.003494101809338e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.48216038523242e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0004497924237512,285.77203369140625,294.1499938964844,291.9496154785156,291.62384033203125,295.1507263183594,292.4723815917969,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009033004171214,1.063450660865328e-09,0.0009032993693836,-0.0018925273325294,0.0,0.0,0.0,-0.0050603104755282,60.0,8.335418701171875,-0.0,-6.275973873925977e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,9.005004540085793e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,9.48270972003229e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,7.003898645052686e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,9.482708264840768e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0004498184134718,285.7923278808594,294.1499938964844,291.9036865234375,291.57830810546875,295.1356201171875,292.463134765625,286.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007039507618173,8.70203686886839e-10,0.0007039498887024,-0.0015838287072256,0.0,0.0,0.0,-0.0039707762189209,60.0,7.051518440246582,-0.0,-6.276698627516454e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,9.005004540085793e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,9.48270972003229e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,7.003898645052686e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,9.482708264840768e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0004498184134718,285.7923278808594,294.1499938964844,291.9036865234375,291.57830810546875,295.1356201171875,292.463134765625,286.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007039507618173,8.70203686886839e-10,0.0007039498887024,-0.0015838287072256,0.0,0.0,0.0,-0.0039707762189209,60.0,7.051518440246582,-0.0,-6.276698627516454e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,9.00266895769164e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,9.480249718762934e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,7.002081838436425e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,9.480248263571411e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0004497017362155,285.8037109375,294.1499938964844,291.85845947265625,291.5334777832031,295.1165771484375,292.4535827636719,286.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005923199933022,7.29538096599924e-10,0.0005923192948102,-0.0013256478123366,0.0,0.0,0.0,-0.0033459768164902,60.0,6.23921012878418,-0.0,-6.273442210158464e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,9.00266895769164e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,9.480249718762934e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,7.002081838436425e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,9.480248263571411e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0004497017362155,285.8037109375,294.1499938964844,291.85845947265625,291.5334777832031,295.1165771484375,292.4535827636719,286.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005923199933022,7.29538096599924e-10,0.0005923192948102,-0.0013256478123366,0.0,0.0,0.0,-0.0033459768164902,60.0,6.23921012878418,-0.0,-6.273442210158464e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,4.106969572603703e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,4.324839392211288e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,3.1943123758537695e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,4.324838664615527e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,0.0002051515330094,285.8295593261719,294.1499938964844,291.8362121582031,291.5113830566406,295.0918273925781,292.44110107421875,286.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005677585140801,6.77693678952096e-10,0.0005677578737959,-0.0012139097088947,0.0,0.0,0.0,-0.0031781429424881,60.0,5.98582124710083,-0.0,-1.3055883485435515e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,9.04297485249117e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,9.522694017505272e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,7.033431029412895e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,9.52269256231375e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0004517151101026,285.8720092773437,294.1499938964844,291.814208984375,291.4895935058594,295.0530700683594,292.4046630859375,286.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,0.0006035061669535,2.9647673205346337e-11,-0.0006035062251612,-0.0006814504158683,0.0,0.0,0.0,0.0029816615860909,60.0,5.781007766723633,-0.0,-6.329740642740944e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,3.605275196605362e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,3.796530654653907e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,2.8041053155902773e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,3.796530290856026e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001800908794393,285.85064697265625,294.1499938964844,291.7711486816406,291.4468994140625,295.0289001464844,292.40057373046875,286.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003831835056189,4.795054353579076e-10,0.0003831830108538,-0.000877444865182,0.0,0.0,0.0,-0.0021585130598396,60.0,4.89923906326294,-0.0,-1.0060976052272965e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,3.605275196605362e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,3.796530654653907e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,2.8041053155902773e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,3.796530290856026e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001800908794393,285.85064697265625,294.1499938964844,291.7711486816406,291.4468994140625,295.0289001464844,292.40057373046875,286.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003831835056189,4.795054353579076e-10,0.0003831830108538,-0.000877444865182,0.0,0.0,0.0,-0.0021585130598396,60.0,4.89923906326294,-0.0,-1.0060976052272965e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,2.968312583107036e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,3.1257779482984915e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,2.308689363417216e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,3.125777584500611e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,0.0001482732914155,285.8575134277344,294.1499938964844,291.72955322265625,291.4056701660156,295.0207214355469,292.40057373046875,286.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002956317330244,3.749042742917652e-10,0.0002956313546746,-0.000689998443704,0.0,0.0,0.0,-0.0016683649737387,60.0,3.923475742340088,-0.0,-6.81997036622306e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,2.968312583107036e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,3.1257779482984915e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,2.308689363417216e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,3.125777584500611e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,0.0001482732914155,285.8575134277344,294.1499938964844,291.72955322265625,291.4056701660156,295.0207214355469,292.40057373046875,286.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002956317330244,3.749042742917652e-10,0.0002956313546746,-0.000689998443704,0.0,0.0,0.0,-0.0016683649737387,60.0,3.923475742340088,-0.0,-6.81997036622306e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,2.1773792468593456e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,2.2928867110749707e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,1.6935186067712493e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,2.29288634727709e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001087645505322,285.8614501953125,294.1499938964844,291.689697265625,291.3661193847656,295.01470947265625,292.4024353027344,286.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320110361324,2.9018482061715645e-10,0.0002320107450941,-0.0005308900726959,0.0,0.0,0.0,-0.0013068508123978,60.0,3.2087764739990234,-0.0,-3.6697069827340556e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,2.1773792468593456e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,2.2928867110749707e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,1.6935186067712493e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,2.29288634727709e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001087645505322,285.8614501953125,294.1499938964844,291.689697265625,291.3661193847656,295.01470947265625,292.4024353027344,286.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320110361324,2.9018482061715645e-10,0.0002320107450941,-0.0005308900726959,0.0,0.0,0.0,-0.0013068508123978,60.0,3.2087764739990234,-0.0,-3.6697069827340556e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,1.6693347788532265e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,1.7578911865712143e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,1.2983726264792494e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,1.7578908227733336e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,8.338669431395829e-05,285.86651611328125,294.1499938964844,291.6517944335937,291.3285522460937,295.0113830566406,292.4046630859375,286.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001695509708952,2.1413787409940707e-10,0.0001695507671684,-0.0003934214182663,0.0,0.0,0.0,-0.000956303323619,60.0,2.607607364654541,-0.0,-2.1570001340620593e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,1.6693347788532265e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,1.7578911865712143e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,1.2983726264792494e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,1.7578908227733336e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,8.338669431395829e-05,285.86651611328125,294.1499938964844,291.6517944335937,291.3285522460937,295.0113830566406,292.4046630859375,286.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001695509708952,2.1413787409940707e-10,0.0001695507671684,-0.0003934214182663,0.0,0.0,0.0,-0.000956303323619,60.0,2.607607364654541,-0.0,-2.1570001340620593e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,1.3734495951212011e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,1.4463093975791708e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,1.068239453161368e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,1.4463092156802304e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,6.860661960672587e-05,285.8781433105469,294.1499938964844,291.6336669921875,291.3105773925781,295.0093688964844,292.4052124023437,286.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463419612264,1.8303682181031167e-10,0.0001463417720515,-0.0003348652389831,0.0,0.0,0.0,-0.0008243024349212,60.0,2.434260845184326,-0.0,-1.4601203579545086e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
