time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,1.1550050658115651e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,1.2162767234258354e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,8.983380212157499e-06,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,1.216276541526895e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,5.76948696107138e-05,285.8793334960937,294.1499938964844,291.6161193847656,291.2931823730469,295.00836181640625,292.406005859375,286.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230663765454,1.5392501162558858e-10,0.0001230662164743,-0.000281605287455,0.0,0.0,0.0,-0.0006931977113708,60.0,2.1822738647460938,-0.0,-1.03259734096639e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,7.848771019780543e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,8.265138603746891e-06,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,6.104604835854843e-06,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,8.26513769425219e-06,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,3.920621747965925e-05,285.8808898925781,294.1499938964844,291.5829162597656,291.26025390625,295.0071105957031,292.4071350097656,286.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.362921653315425e-05,1.0459900307013824e-10,8.362911466974765e-05,-0.000191363520571,0.0,0.0,0.0,-0.0004710594075731,60.0,1.7637914419174194,-0.0,-4.768332395599373e-10,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,7.848771019780543e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,8.265138603746891e-06,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,6.104604835854843e-06,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,8.26513769425219e-06,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,3.920621747965925e-05,285.8808898925781,294.1499938964844,291.5829162597656,291.26025390625,295.0071105957031,292.4071350097656,286.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.362921653315425e-05,1.0459900307013824e-10,8.362911466974765e-05,-0.000191363520571,0.0,0.0,0.0,-0.0004710594075731,60.0,1.7637914419174194,-0.0,-4.768332395599373e-10,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,5.016934665036388e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,5.283077371132094e-06,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,3.902063326677308e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,5.283076461637393e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,2.506061537133064e-05,285.881591796875,294.1499938964844,291.5524597167969,291.23004150390625,295.0065612792969,292.40771484375,286.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.345590761862695e-05,6.685978853893104e-11,5.345583849702962e-05,-0.0001223197468789,0.0,0.0,0.0,-0.000301101768855,60.0,1.4369264841079712,-0.0,-1.9482294943973244e-10,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,5.016934665036388e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,5.283077371132094e-06,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,3.902063326677308e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,5.283076461637393e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,2.506061537133064e-05,285.881591796875,294.1499938964844,291.5524597167969,291.23004150390625,295.0065612792969,292.40771484375,286.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.345590761862695e-05,6.685978853893104e-11,5.345583849702962e-05,-0.0001223197468789,0.0,0.0,0.0,-0.000301101768855,60.0,1.4369264841079712,-0.0,-1.9482294943973244e-10,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,2.928701860582805e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,3.0840660656394903e-06,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,2.2778810944146244e-06,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,3.08406561089214e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,1.4629465113102924e-05,285.8818664550781,294.1499938964844,291.52496337890625,291.2027893066406,295.00634765625,292.4079284667969,286.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.12052907247562e-05,3.903000839189375e-11,3.120525070698932e-05,-7.140528032323346e-05,0.0,0.0,0.0,-0.0001757704885676,60.0,1.1791682243347168,-0.0,-6.639166300059783e-11,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,2.928701860582805e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,3.0840660656394903e-06,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,2.2778810944146244e-06,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,3.08406561089214e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,1.4629465113102924e-05,285.8818664550781,294.1499938964844,291.52496337890625,291.2027893066406,295.00634765625,292.4079284667969,286.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.12052907247562e-05,3.903000839189375e-11,3.120525070698932e-05,-7.140528032323346e-05,0.0,0.0,0.0,-0.0001757704885676,60.0,1.1791682243347168,-0.0,-6.639166300059783e-11,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,1.5087646261235932e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,1.5888028883637162e-06,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,1.1734846339095384e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,1.588802547303203e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,7.536588327639038e-06,285.8817443847656,294.1499938964844,291.500732421875,291.17877197265625,295.00634765625,292.4079895019531,286.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6075917301350273e-05,2.010691266263187e-11,1.6075897292466834e-05,-3.678556822706014e-05,0.0,0.0,0.0,-9.055102418642492e-05,60.0,0.9751256704330444,-0.0,-1.762001308747152e-11,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,1.5087646261235932e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,1.5888028883637162e-06,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,1.1734846339095384e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,1.588802547303203e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,7.536588327639038e-06,285.8817443847656,294.1499938964844,291.500732421875,291.17877197265625,295.00634765625,292.4079895019531,286.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6075917301350273e-05,2.010691266263187e-11,1.6075897292466834e-05,-3.678556822706014e-05,0.0,0.0,0.0,-9.055102418642492e-05,60.0,0.9751256704330444,-0.0,-1.762001308747152e-11,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,1.0009249535869458e-06,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,1.0540228458921774e-06,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,7.784977924529812e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,1.054022618518502e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,4.9998247959592845e-06,285.8817443847656,294.1499938964844,291.4898986816406,291.16802978515625,295.00634765625,292.4079895019531,286.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0666279194992969e-05,1.33404745583654e-11,1.0666266462067142e-05,-2.440609569021035e-05,0.0,0.0,0.0,-6.007988122291863e-05,60.0,0.8979379534721375,-0.0,-7.754721344233051e-12,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,6.208823037923139e-07,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,6.538193701999262e-07,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,4.829088311453233e-07,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,6.538192565130885e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,3.101434231211897e-06,285.8817443847656,294.1499938964844,291.47998046875,291.158203125,295.00634765625,292.4079895019531,286.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.6170882746519055e-06,8.275930288292876e-12,6.617079634452239e-06,-1.514045743533643e-05,0.0,0.0,0.0,-3.727190778590739e-05,60.0,0.8315330147743225,-0.0,-2.9838828890377256e-12,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,1.2897302781311737e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,1.3581488644831552e-07,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,1.0031243391495084e-07,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,1.358148722374608e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,6.442466542466718e-07,285.8817443847656,294.1499938964844,291.4629821777344,291.141357421875,295.00634765625,292.4079895019531,286.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3741137081524355e-06,1.718738758087202e-12,1.37411200284987e-06,-3.144367383356439e-06,0.0,0.0,0.0,-7.740018190816045e-06,60.0,0.7151045799255371,-0.0,-1.2875407662781002e-13,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,1.2897302781311737e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,1.3581488644831552e-07,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,1.0031243391495084e-07,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,1.358148722374608e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,6.442466542466718e-07,285.8817443847656,294.1499938964844,291.4629821777344,291.141357421875,295.00634765625,292.4079895019531,286.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3741137081524355e-06,1.718738758087202e-12,1.37411200284987e-06,-3.144367383356439e-06,0.0,0.0,0.0,-7.740018190816045e-06,60.0,0.7151045799255371,-0.0,-1.2875407662781002e-13,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,-1.8659112033247993e-09,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,-1.964895579575909e-09,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,-1.4512655521770055e-09,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,-1.9648953575313044e-09,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,-9.320609173357752e-09,285.8817443847656,294.1499938964844,291.45001220703125,291.1284484863281,295.00634765625,292.4079895019531,286.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.9849561994078613e-08,-2.4823549045851524e-14,-1.984953712508286e-08,4.544245513216083e-08,0.0,0.0,0.0,1.1181691661477089e-07,60.0,0.6371440291404724,-0.0,-2.694915723645097e-17,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,-1.8659112033247993e-09,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,-1.964895579575909e-09,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,-1.4512655521770055e-09,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,-1.9648953575313044e-09,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,-9.320609173357752e-09,285.8817443847656,294.1499938964844,291.45001220703125,291.1284484863281,295.00634765625,292.4079895019531,286.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.9849561994078613e-08,-2.4823549045851524e-14,-1.984953712508286e-08,4.544245513216083e-08,0.0,0.0,0.0,1.1181691661477089e-07,60.0,0.6371440291404724,-0.0,-2.694915723645097e-17,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,3.4846717178460536e-10,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,3.6695296801170224e-10,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,2.710302537956011e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,3.6695291250055107e-10,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,1.740664945515391e-09,285.8817443847656,294.1499938964844,291.4414367675781,291.1199645996094,295.00634765625,292.4079895019531,286.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.777048895869939e-09,4.720003854181021e-15,3.7770440108886305e-09,-8.601490186777028e-09,0.0,0.0,0.0,-2.1274900063872337e-08,60.0,0.5818964838981628,-0.0,-9.399115781663217e-19,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,3.4846717178460536e-10,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,3.6695296801170224e-10,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,2.710302537956011e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,3.6695291250055107e-10,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,1.740664945515391e-09,285.8817443847656,294.1499938964844,291.4414367675781,291.1199645996094,295.00634765625,292.4079895019531,286.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.777048895869939e-09,4.720003854181021e-15,3.7770440108886305e-09,-8.601490186777028e-09,0.0,0.0,0.0,-2.1274900063872337e-08,60.0,0.5818964838981628,-0.0,-9.399115781663217e-19,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,-5.424011934040962e-11,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,-5.7117494761671495e-11,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,-4.2186795723431197e-11,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,-5.711748435333064e-11,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,-2.709404922640601e-10,285.8817443847656,294.1499938964844,291.4374084472656,291.115966796875,295.00634765625,292.4079895019531,286.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,5.852515139181942e-10,-7.51295724901903e-16,-5.852507922732282e-10,1.335793142764885e-09,0.0,0.0,0.0,3.3032847568392754e-09,60.0,0.5371977686882019,-0.0,-2.277217401924688e-20,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,-5.424011934040962e-11,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,-5.7117494761671495e-11,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,-4.2186795723431197e-11,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,-5.711748435333064e-11,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,-2.709404922640601e-10,285.8817443847656,294.1499938964844,291.4374084472656,291.115966796875,295.00634765625,292.4079895019531,286.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,5.852515139181942e-10,-7.51295724901903e-16,-5.852507922732282e-10,1.335793142764885e-09,0.0,0.0,0.0,3.3032847568392754e-09,60.0,0.5371977686882019,-0.0,-2.277217401924688e-20,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,-1.586267575626188e-11,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,-1.670417276722347e-11,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,-1.233764739677623e-11,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,-1.6704171032499993e-11,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,-7.923731809578172e-11,285.8817443847656,294.1499938964844,291.4369812011719,291.11553955078125,295.00634765625,292.4079895019531,286.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,1.7154160036891852e-10,-2.337810405026277e-16,-1.715413644465258e-10,3.889473187967951e-10,0.0,0.0,0.0,9.60426405072212e-10,60.0,0.5173789858818054,-0.0,-1.947673492644964e-21,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,-5.116992333326076e-12,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,-5.388442730208665e-12,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,-3.979886298993707e-12,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,-5.388441862846927e-12,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,-2.556042356938181e-11,285.8817443847656,294.1499938964844,291.4375915527344,291.1161499023437,295.00634765625,292.4079895019531,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,5.167026181918111e-11,-5.391306144886253e-17,-5.167020977747683e-11,1.2050570263877347e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,0.4986893236637115,-0.0,-2.0267154368383882e-22,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,6.857358414436021e-08,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,7.221132847234912e-08,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,5.333505370686e-08,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,7.221132136692179e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,3.42539095754546e-07,285.88165283203125,294.1499938964844,291.4417724609375,291.12030029296875,295.00634765625,292.407958984375,286.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.306236398108013e-07,9.138457135113298e-13,7.306227303160995e-07,-1.671863287810993e-06,0.0,0.0,0.0,-4.115412593819201e-06,60.0,0.4648987650871277,-0.0,-3.639794764415463e-14,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,6.857358414436021e-08,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,7.221132847234912e-08,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,5.333505370686e-08,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,7.221132136692179e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,3.42539095754546e-07,285.88165283203125,294.1499938964844,291.4417724609375,291.12030029296875,295.00634765625,292.407958984375,286.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.306236398108013e-07,9.138457135113298e-13,7.306227303160995e-07,-1.671863287810993e-06,0.0,0.0,0.0,-4.115412593819201e-06,60.0,0.4648987650871277,-0.0,-3.639794764415463e-14,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,5.120387527313142e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,5.392017783378833e-07,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,3.982526948220766e-07,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,5.392017214944644e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,2.5577382984920405e-06,285.8814697265625,294.1499938964844,291.4496154785156,291.1280822753906,295.0063781738281,292.407958984375,286.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.455613518279279e-06,6.823660993887648e-12,5.455606697069015e-06,-1.2483867976698091e-05,0.0,0.0,0.0,-3.072993422392756e-05,60.0,0.4506817758083343,-0.0,-2.029405723330547e-12,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,5.120387527313142e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,5.392017783378833e-07,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,3.982526948220766e-07,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,5.392017214944644e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,2.5577382984920405e-06,285.8814697265625,294.1499938964844,291.4496154785156,291.1280822753906,295.0063781738281,292.407958984375,286.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.455613518279279e-06,6.823660993887648e-12,5.455606697069015e-06,-1.2483867976698091e-05,0.0,0.0,0.0,-3.072993422392756e-05,60.0,0.4506817758083343,-0.0,-2.029405723330547e-12,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,1.8791681668517413e-06,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,1.978855834749993e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,1.4615764030168066e-06,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,1.978855380002642e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,9.386829333379865e-06,285.8816223144531,294.1499938964844,291.4609069824219,291.1392822265625,295.0062866210937,292.4080505371094,286.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0022074750158936e-05,2.5042707491040872e-11,2.002204928430729e-05,-4.581565372063778e-05,0.0,0.0,0.0,-0.000112778681796,60.0,0.4920335412025451,-0.0,-2.7333453209155145e-11,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,1.8791681668517413e-06,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,1.978855834749993e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,1.4615764030168066e-06,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,1.978855380002642e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,9.386829333379865e-06,285.8816223144531,294.1499938964844,291.4609069824219,291.1392822265625,295.0062866210937,292.4080505371094,286.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0022074750158936e-05,2.5042707491040872e-11,2.002204928430729e-05,-4.581565372063778e-05,0.0,0.0,0.0,-0.000112778681796,60.0,0.4920335412025451,-0.0,-2.7333453209155145e-11,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,4.709175755124306e-06,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,4.958992121828487e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,3.662695235107094e-06,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,4.958991212333785e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,2.352329647692386e-05,285.8824157714844,294.1499938964844,291.475341796875,291.1535949707031,295.0056457519531,292.4086608886719,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.017533112550154e-05,6.275698016811049e-11,5.017526927986182e-05,-0.0001148139199358,0.0,0.0,0.0,-0.0002826234558597,60.0,0.6250659227371216,-0.0,-1.7165364962767882e-10,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,4.709175755124306e-06,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,4.958992121828487e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,3.662695235107094e-06,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,4.958991212333785e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,2.352329647692386e-05,285.8824157714844,294.1499938964844,291.475341796875,291.1535949707031,295.0056457519531,292.4086608886719,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.017533112550154e-05,6.275698016811049e-11,5.017526927986182e-05,-0.0001148139199358,0.0,0.0,0.0,-0.0002826234558597,60.0,0.6250659227371216,-0.0,-1.7165364962767882e-10,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,6.377572390192654e-06,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,6.715894869557815e-06,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,4.960338173987111e-06,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,6.715893960063113e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,3.185727837262675e-05,285.8832092285156,294.1499938964844,291.4836730957031,291.1618347167969,295.00494384765625,292.4091491699219,286.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.795199442422017e-05,8.499115300431015e-11,6.79519071127288e-05,-0.0001554912887513,0.0,0.0,0.0,-0.0003827543114311,60.0,0.7180429697036743,-0.0,-3.1482846885033656e-10,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,8.603797141404357e-06,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,9.060217962542085e-06,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,6.691847374895588e-06,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,9.06021705304738e-06,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,4.297772466088645e-05,285.8841552734375,294.1499938964844,291.49267578125,291.1707763671875,295.0041198730469,292.40966796875,286.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.167186362901704e-05,1.1465885879635708e-10,9.16717472136952e-05,-0.0002097684628097,0.0,0.0,0.0,-0.0005163616733625,60.0,0.8283015489578247,-0.0,-5.729853258529261e-10,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,1.5658333722967654e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,1.6488989786012098e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,1.217871431435924e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,1.6488987967022695e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.82165807322599e-05,285.8885803222656,294.1499938964844,291.5126037597656,291.1905212402344,294.9996337890625,292.4107666015625,286.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668370241532,2.0867185757111884e-10,0.0001668368058744,-0.0003817651595454,0.0,0.0,0.0,-0.0009397458634339,60.0,1.2259130477905271,-0.0,-1.897817014651082e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,1.5658333722967654e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,1.6488989786012098e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,1.217871431435924e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,1.6488987967022695e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.82165807322599e-05,285.8885803222656,294.1499938964844,291.5126037597656,291.1905212402344,294.9996337890625,292.4107666015625,286.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668370241532,2.0867185757111884e-10,0.0001668368058744,-0.0003817651595454,0.0,0.0,0.0,-0.0009397458634339,60.0,1.2259130477905271,-0.0,-1.897817014651082e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,2.4937469788710587e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,2.6260373488185e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,1.939582580234856e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,2.626036985020619e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,0.0001245677703991,285.8951721191406,294.1499938964844,291.53485107421875,291.21258544921875,294.9911499023437,292.40875244140625,286.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002657054865267,3.323317454562157e-10,0.0002657051372807,-0.0006080007296986,0.0,0.0,0.0,-0.0014966446906328,60.0,1.8082672357559204,-0.0,-4.8135779806557374e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,2.4937469788710587e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,2.6260373488185e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,1.939582580234856e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,2.626036985020619e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,0.0001245677703991,285.8951721191406,294.1499938964844,291.53485107421875,291.21258544921875,294.9911499023437,292.40875244140625,286.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002657054865267,3.323317454562157e-10,0.0002657051372807,-0.0006080007296986,0.0,0.0,0.0,-0.0014966446906328,60.0,1.8082672357559204,-0.0,-4.8135779806557374e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,3.34707074216567e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,3.524629210005514e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,2.6032794266939163e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,3.524628482409753e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001671930367592,285.89898681640625,294.1499938964844,291.5591735839844,291.2366943359375,294.9784545898437,292.40155029296875,286.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00041384799988,5.033640726459511e-10,0.0004138474760111,-0.0009095050627365,0.0,0.0,0.0,-0.0023223483003675,60.0,2.684346437454224,-0.0,-8.671475981714138e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,3.34707074216567e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,3.524629210005514e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,2.6032794266939163e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,3.524628482409753e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001671930367592,285.89898681640625,294.1499938964844,291.5591735839844,291.2366943359375,294.9784545898437,292.40155029296875,286.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00041384799988,5.033640726459511e-10,0.0004138474760111,-0.0009095050627365,0.0,0.0,0.0,-0.0023223483003675,60.0,2.684346437454224,-0.0,-8.671475981714138e-09,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,9.02791362022981e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,9.506833885097876e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,7.02171673765406e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,9.506832429906352e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0004509627760853,285.9681701660156,294.1499938964844,291.58526611328125,291.2625732421875,294.9063415527344,292.3351135253906,286.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,7.920595817267895e-05,3.68736652323065e-10,-7.920632924651727e-05,-0.0010486209066584,0.0,0.0,0.0,0.0001927668927237,60.0,3.994302988052368,-0.0,-6.308671629540187e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
