time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,9.02791362022981e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,9.506833885097876e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,7.02171673765406e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,9.506832429906352e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0004509627760853,285.9681701660156,294.1499938964844,291.58526611328125,291.2625732421875,294.9063415527344,292.3351135253906,286.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,7.920595817267895e-05,3.68736652323065e-10,-7.920632924651727e-05,-0.0010486209066584,0.0,0.0,0.0,0.0001927668927237,60.0,3.994302988052368,-0.0,-6.308671629540187e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,9.00428494787775e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,9.481951565248892e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,7.003338396316394e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,9.481950110057368e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,0.0004497824702411,285.9820861816406,294.1499938964844,291.5989074707031,291.276123046875,294.8881225585937,292.3295593261719,286.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006540776812471,8.11332223626948e-10,0.0006540768663398,-0.0014789280248805,0.0,0.0,0.0,-0.0036934346426278,60.0,4.624190807342529,-0.0,-6.27569178845988e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,9.0022585936822e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,9.479817526880652e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,7.001762423897162e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,9.479816071689128e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0004496812471188,286.0243530273437,294.1499938964844,291.6128845214844,291.2899780273437,294.8778991699219,292.32086181640625,286.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000868123024702,1.000679650253744e-09,0.0008681219769641,-0.0017626793123781,0.0,0.0,0.0,-0.0048550688661634,60.0,5.042298793792725,-0.0,-6.272866670542498e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,9.009255154523998e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,9.487185161560774e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,7.007203385001048e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,9.487183706369252e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0004500307259149,286.1220092773437,294.1499938964844,291.6417541503906,291.318603515625,294.8521728515625,292.29229736328125,286.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599917732179,1.2792631398639287e-09,0.0010599904926493,-0.0023032079916447,0.0,0.0,0.0,-0.0059456466697156,60.0,5.406065940856934,-0.0,-6.282619580133543e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,9.009255154523998e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,9.487185161560774e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,7.007203385001048e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,9.487183706369252e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0004500307259149,286.1220092773437,294.1499938964844,291.6417541503906,291.318603515625,294.8521728515625,292.29229736328125,286.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599917732179,1.2792631398639287e-09,0.0010599904926493,-0.0023032079916447,0.0,0.0,0.0,-0.0059456466697156,60.0,5.406065940856934,-0.0,-6.282619580133543e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,9.030408546095714e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.509460505796596e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,7.023656507954001e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,9.509459778200836e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0004510873986873,286.126220703125,294.1499938964844,291.6716003417969,291.3481750488281,294.8458251953125,292.2694702148437,286.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962192309089,1.442584385280554e-09,0.0009621908538974,-0.002830377081409,0.0,0.0,0.0,-0.0055279908701777,60.0,6.328336238861084,-0.0,-6.312156841659089e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,9.030408546095714e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.509460505796596e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,7.023656507954001e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,9.509459778200836e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0004510873986873,286.126220703125,294.1499938964844,291.6716003417969,291.3481750488281,294.8458251953125,292.2694702148437,286.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962192309089,1.442584385280554e-09,0.0009621908538974,-0.002830377081409,0.0,0.0,0.0,-0.0055279908701777,60.0,6.328336238861084,-0.0,-6.312156841659089e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,9.049953951034696e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.530042734695598e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,7.038858166197315e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,9.530041279504076e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,0.0004520637157838,286.1304626464844,294.1499938964844,291.7021179199219,291.3784484863281,294.8262939453125,292.2459411621094,286.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678778618,1.686070727480171e-09,0.0009642661898396,-0.0034684222191572,0.0,0.0,0.0,-0.0056486637331545,60.0,6.959663391113281,-0.0,-6.339508473729438e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,9.049953951034696e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.530042734695598e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,7.038858166197315e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,9.530041279504076e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,0.0004520637157838,286.1304626464844,294.1499938964844,291.7021179199219,291.3784484863281,294.8262939453125,292.2459411621094,286.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678778618,1.686070727480171e-09,0.0009642661898396,-0.0034684222191572,0.0,0.0,0.0,-0.0056486637331545,60.0,6.959663391113281,-0.0,-6.339508473729438e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.071554813999684e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,9.55278956098482e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,7.055659079924226e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,9.552788105793296e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.000453142740298,286.1347045898437,294.1499938964844,291.7330627441406,291.4091491699219,294.8077087402344,292.2176818847656,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966569292359,1.9551804619766244e-09,0.0009665673715062,-0.0041736001148819,0.0,0.0,0.0,-0.0057820728980004,60.0,7.215455532073975,-0.0,-6.36980743706772e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.071554813999684e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,9.55278956098482e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,7.055659079924226e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,9.552788105793296e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.000453142740298,286.1347045898437,294.1499938964844,291.7330627441406,291.4091491699219,294.8077087402344,292.2176818847656,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966569292359,1.9551804619766244e-09,0.0009665673715062,-0.0041736001148819,0.0,0.0,0.0,-0.0057820728980004,60.0,7.215455532073975,-0.0,-6.36980743706772e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,9.083445911528544e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,9.565310756443068e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,7.064907549647614e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,9.565310028847308e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0004537367203738,286.1368408203125,294.1499938964844,291.7486267089844,291.424560546875,294.7989196777344,292.2024841308594,286.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678363567218,2.103318186286174e-09,0.000967834261246,-0.004561779089272,0.0,0.0,0.0,-0.0058555123396217,60.0,7.292934417724609,-0.0,-6.386516560041855e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,9.095395216718316e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,9.5778945251368e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,7.074201857903972e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,9.577893797541036e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,0.0004543336399365,286.13897705078125,294.1499938964844,291.7641906738281,291.4399719238281,294.79022216796875,292.1871643066406,286.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691111627034,2.252192876639469e-09,0.0009691088926047,-0.0049518854357302,0.0,0.0,0.0,-0.0059293238446116,60.0,7.368122100830078,-0.0,-6.403330843340882e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,9.119921014644206e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,9.603721264284104e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,7.093277235981077e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,9.60371980909258e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0004555587365757,286.1432800292969,294.1499938964844,291.795166015625,291.470703125,294.7732849121094,292.1528015136719,286.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717221255414,2.5577344686666947e-09,0.0009717195644043,-0.0057525150477886,0.0,0.0,0.0,-0.0060807839035987,60.0,7.502346515655518,-0.0,-6.437909405576647e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,9.119921014644206e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,9.603721264284104e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,7.093277235981077e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,9.60371980909258e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0004555587365757,286.1432800292969,294.1499938964844,291.795166015625,291.470703125,294.7732849121094,292.1528015136719,286.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717221255414,2.5577344686666947e-09,0.0009717195644043,-0.0057525150477886,0.0,0.0,0.0,-0.0060807839035987,60.0,7.502346515655518,-0.0,-6.437909405576647e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,9.14608099265024e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.631268767407164e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,7.11362372385338e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,9.63126731221564e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0004568654694594,286.1475830078125,294.1499938964844,291.82574462890625,291.50103759765625,294.75738525390625,292.1261901855469,286.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.883643546169878e-09,0.0009745073039084,-0.0066064996644854,0.0,0.0,0.0,-0.0062423553317785,60.0,7.615439414978027,-0.0,-6.474894576058432e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,9.14608099265024e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.631268767407164e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,7.11362372385338e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,9.63126731221564e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0004568654694594,286.1475830078125,294.1499938964844,291.82574462890625,291.50103759765625,294.75738525390625,292.1261901855469,286.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.883643546169878e-09,0.0009745073039084,-0.0066064996644854,0.0,0.0,0.0,-0.0062423553317785,60.0,7.615439414978027,-0.0,-6.474894576058432e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.17176075745374e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,9.658310591476038e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,7.133596227504313e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,9.658309136284517e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0004581482207868,286.1518859863281,294.1499938964844,291.8556823730469,291.5307006835937,294.74224853515625,292.0960388183594,286.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.203568077481122e-09,0.0009772427147254,-0.0074447900988161,0.0,0.0,0.0,-0.0064009544439613,60.0,7.719471454620361,-0.0,-6.511304206924251e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.17176075745374e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,9.658310591476038e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,7.133596227504313e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,9.658309136284517e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0004581482207868,286.1518859863281,294.1499938964844,291.8556823730469,291.5307006835937,294.74224853515625,292.0960388183594,286.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772459743544,3.203568077481122e-09,0.0009772427147254,-0.0074447900988161,0.0,0.0,0.0,-0.0064009544439613,60.0,7.719471454620361,-0.0,-6.511304206924251e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,9.197825420415028e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.685758413979784e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,7.153869228204712e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,9.68575695878826e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0004594502388499,286.1562194824219,294.1499938964844,291.8846740722656,291.5594482421875,294.7275695800781,292.0749206542969,286.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800242260098,3.5282972099537342e-09,0.0009800207335501,-0.0082956524565815,0.0,0.0,0.0,-0.0065619428642094,60.0,7.819518566131592,-0.0,-6.548364694936026e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,9.197825420415028e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.685758413979784e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,7.153869228204712e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,9.68575695878826e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0004594502388499,286.1562194824219,294.1499938964844,291.8846740722656,291.5594482421875,294.7275695800781,292.0749206542969,286.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800242260098,3.5282972099537342e-09,0.0009800207335501,-0.0082956524565815,0.0,0.0,0.0,-0.0065619428642094,60.0,7.819518566131592,-0.0,-6.548364694936026e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,9.20966558624059e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.698226494947448e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,7.163077680161223e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,9.698225039755926e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0004600416577886,286.1584167480469,294.1499938964844,291.8987121582031,291.5733947753906,294.7206726074219,292.0641784667969,286.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812855860218,3.6758003307824075e-09,0.0009812818607315,-0.0086821382865309,0.0,0.0,0.0,-0.0066350656561553,60.0,7.864952564239502,-0.0,-6.565233690025707e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,9.2220347141847e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,9.711251186672598e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,7.172698678914458e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,9.711250459076835e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0004606595321092,286.1605834960937,294.1499938964844,291.9124450683594,291.5870056152344,294.7137451171875,292.0560607910156,286.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826021268963,3.8298977322881456e-09,0.0009825982851907,-0.0090859001502394,0.0,0.0,0.0,-0.006711452268064,60.0,7.910982608795166,-0.0,-6.582880018868309e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,9.244382090400904e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,9.734784543979912e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,7.19008021405898e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.734783816384152e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0004617758386302,286.1649475097656,294.1499938964844,291.938720703125,291.6130676269531,294.7006530761719,292.0440368652344,286.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849839843809,4.108314577422334e-09,0.0009849797934293,-0.0098153846338391,0.0,0.0,0.0,-0.0068494793958961,60.0,7.996128082275391,-0.0,-6.614822467554404e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,9.244382090400904e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,9.734784543979912e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,7.19008021405898e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.734783816384152e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0004617758386302,286.1649475097656,294.1499938964844,291.938720703125,291.6130676269531,294.7006530761719,292.0440368652344,286.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849839843809,4.108314577422334e-09,0.0009849797934293,-0.0098153846338391,0.0,0.0,0.0,-0.0068494793958961,60.0,7.996128082275391,-0.0,-6.614822467554404e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.265042172046378e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,9.756540384842084e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,7.206148438854143e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,9.75653892965056e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0004628078313544,286.1693115234375,294.1499938964844,291.9632568359375,291.63739013671875,294.6879272460937,292.0346069335937,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871869115158,4.365701578024073e-09,0.0009871824877336,-0.010489753447473,0.0,0.0,0.0,-0.0069770859554409,60.0,8.076900482177734,-0.0,-6.644420835755227e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.265042172046378e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,9.756540384842084e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,7.206148438854143e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,9.75653892965056e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0004628078313544,286.1693115234375,294.1499938964844,291.9632568359375,291.63739013671875,294.6879272460937,292.0346069335937,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871869115158,4.365701578024073e-09,0.0009871824877336,-0.010489753447473,0.0,0.0,0.0,-0.0069770859554409,60.0,8.076900482177734,-0.0,-6.644420835755227e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,9.280774975195528e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,9.77310846792534e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,7.218385871965438e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.773107012733816e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.000463593751192,286.1736755371094,294.1499938964844,291.9857482910156,291.6596984863281,294.67626953125,292.0307006835937,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888615459203,4.561711008932434e-09,0.0009888570057228,-0.01100330427289,0.0,0.0,0.0,-0.0070742485113441,60.0,8.144956588745117,-0.0,-6.667005436611363e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,9.280774975195528e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,9.77310846792534e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,7.218385871965438e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.773107012733816e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.000463593751192,286.1736755371094,294.1499938964844,291.9857482910156,291.6596984863281,294.67626953125,292.0307006835937,286.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888615459203,4.561711008932434e-09,0.0009888570057228,-0.01100330427289,0.0,0.0,0.0,-0.0070742485113441,60.0,8.144956588745117,-0.0,-6.667005436611363e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,9.29558664211072e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.788705938262864e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,7.229905895655975e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,9.788704483071342e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0004643336287699,286.1780700683594,294.1499938964844,292.0059509277344,291.6797180175781,294.6648254394531,292.0287170410156,286.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904433973133,4.746242066033801e-09,0.0009904386242851,-0.011486766859889,0.0,0.0,0.0,-0.0071657472290098,60.0,8.2098388671875,-0.0,-6.688301823487566e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,9.29558664211072e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.788705938262864e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,7.229905895655975e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,9.788704483071342e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0004643336287699,286.1780700683594,294.1499938964844,292.0059509277344,291.6797180175781,294.6648254394531,292.0287170410156,286.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904433973133,4.746242066033801e-09,0.0009904386242851,-0.011486766859889,0.0,0.0,0.0,-0.0071657472290098,60.0,8.2098388671875,-0.0,-6.688301823487566e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,9.302437683800235e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,9.795920050237328e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,7.235234079416841e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,9.795919322641566e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0004646758607123,286.1802673339844,294.1499938964844,292.0151062011719,291.68878173828125,294.6591491699219,292.0283203125,286.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911713423207,4.8315920153640946e-09,0.0009911664528772,-0.0117103811353445,0.0,0.0,0.0,-0.0072080483660101,60.0,8.24170207977295,-0.0,-6.698164156659915e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,9.306223364546896e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,9.79990654741414e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,7.238178659463301e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,9.799905092222616e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,0.0004648649482987,286.1824645996094,294.1499938964844,292.0235900878906,291.6972045898437,294.6538391113281,292.0293884277344,286.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915734408423,4.878749404468863e-09,0.0009915685513988,-0.0118339322507381,0.0,0.0,0.0,-0.0072314208373427,60.0,8.266069412231445,-0.0,-6.703616151071401e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.313940245192498e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,9.80803306447342e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,7.244180596899241e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,9.808031609281898e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0004652504285331,286.1868591308594,294.1499938964844,292.0383605957031,291.7118530273437,294.64324951171875,292.03173828125,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923982433974,4.974889389330883e-09,0.0009923932375386,-0.0120858075097203,0.0,0.0,0.0,-0.007279094774276,60.0,8.314571380615234,-0.0,-6.714737565971518e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.313940245192498e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,9.80803306447342e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,7.244180596899241e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,9.808031609281898e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0004652504285331,286.1868591308594,294.1499938964844,292.0383605957031,291.7118530273437,294.64324951171875,292.03173828125,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923982433974,4.974889389330883e-09,0.0009923932375386,-0.0120858075097203,0.0,0.0,0.0,-0.007279094774276,60.0,8.314571380615234,-0.0,-6.714737565971518e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,9.318718366557732e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,9.813064389163628e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,7.247897156048566e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.813062933972104e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0004654891090467,286.1912536621094,294.1499938964844,292.04998779296875,291.723388671875,294.63299560546875,292.0351867675781,286.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.034408889770248e-09,0.0009929018560796,-0.0122417425736784,0.0,0.0,0.0,-0.0073085995391011,60.0,8.354523658752441,-0.0,-6.721627698880185e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,9.318718366557732e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,9.813064389163628e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,7.247897156048566e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.813062933972104e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0004654891090467,286.1912536621094,294.1499938964844,292.04998779296875,291.723388671875,294.63299560546875,292.0351867675781,286.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.034408889770248e-09,0.0009929018560796,-0.0122417425736784,0.0,0.0,0.0,-0.0073085995391011,60.0,8.354523658752441,-0.0,-6.721627698880185e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.32102120714262e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,9.815489465836436e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,7.249687769217417e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,9.815488010644911e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004656041564885,286.1956481933594,294.1499938964844,292.0577697753906,291.7311096191406,294.62310791015625,292.03912353515625,286.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.0630886150315754e-09,0.000993144698441,-0.0123168816789984,0.0,0.0,0.0,-0.0073228050023317,60.0,8.383855819702148,-0.0,-6.724949486169862e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.32102120714262e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,9.815489465836436e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,7.249687769217417e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,9.815488010644911e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0004656041564885,286.1956481933594,294.1499938964844,292.0577697753906,291.7311096191406,294.62310791015625,292.03912353515625,286.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.0630886150315754e-09,0.000993144698441,-0.0123168816789984,0.0,0.0,0.0,-0.0073228050023317,60.0,8.383855819702148,-0.0,-6.724949486169862e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
