time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,9.323200356448068e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,9.817783575272188e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.25138233974576e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.817782120080663e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,0.0004657129757106,286.2000427246094,294.1499938964844,292.0613708496094,291.73468017578125,294.6134033203125,292.0426025390625,286.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226018467092e-09,0.0009933767141774,-0.0123879797756671,0.0,0.0,0.0,-0.007336257956922,60.0,8.405058860778809,-0.0,-6.728092216690129e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,9.323200356448068e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,9.817783575272188e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.25138233974576e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.817782120080663e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,0.0004657129757106,286.2000427246094,294.1499938964844,292.0613708496094,291.73468017578125,294.6134033203125,292.0426025390625,286.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090226018467092e-09,0.0009933767141774,-0.0123879797756671,0.0,0.0,0.0,-0.007336257956922,60.0,8.405058860778809,-0.0,-6.728092216690129e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,9.324272105004638e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,9.818912076298147e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,7.252216164488345e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,9.818910621106625e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,0.0004657665267586,286.2022399902344,294.1499938964844,292.0617370605469,291.7350158691406,294.6086120605469,292.0439453125,286.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573563758346e-09,0.0009934908011928,-0.0124229481443762,0.0,0.0,0.0,-0.0073428745381534,60.0,8.412040710449219,-0.0,-6.72963906822588e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,9.325333667220548e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,9.820030390983447e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,7.253041985677555e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,9.820028935791925e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0004658195539377,286.2044677734375,294.1499938964844,292.0611877441406,291.7344970703125,294.6038513183594,292.0450134277344,286.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167994286061e-09,0.0009936038404703,-0.0124575980007648,0.0,0.0,0.0,-0.0073494310490787,60.0,8.417513847351074,-0.0,-6.731170998364179e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.327429143013433e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,9.822237188927828e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,7.254671800183132e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.822235733736306e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.0004659242404159,286.2088623046875,294.1499938964844,292.0575866699219,291.7309265136719,294.5943298339844,292.0465087890625,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.425195693969727,-0.0,-6.734196489333044e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.327429143013433e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,9.822237188927828e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,7.254671800183132e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,9.822235733736306e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.0004659242404159,286.2088623046875,294.1499938964844,292.0575866699219,291.7309265136719,294.5943298339844,292.0465087890625,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.425195693969727,-0.0,-6.734196489333044e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,9.329456952400506e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,9.824371954891832e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,7.256248500198126e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,9.824370499700308e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0004660255217459,286.2132568359375,294.1499938964844,292.0509948730469,291.724365234375,294.5848693847656,292.0463562011719,286.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.425196647644043,-0.0,-6.73712321486164e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,9.329456952400506e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,9.824371954891832e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,7.256248500198126e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,9.824370499700308e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0004660255217459,286.2132568359375,294.1499938964844,292.0509948730469,291.724365234375,294.5848693847656,292.0463562011719,286.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.425196647644043,-0.0,-6.73712321486164e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,9.331435285275802e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.826455789152531e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.257787365233526e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,9.82645433396101e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0004661243583541,286.2176513671875,294.1499938964844,292.0417785644531,291.7152404785156,294.5753479003906,292.04443359375,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.41917610168457,-0.0,-6.739980307202131e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,9.331435285275802e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.826455789152531e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.257787365233526e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,9.82645433396101e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0004661243583541,286.2176513671875,294.1499938964844,292.0417785644531,291.7152404785156,294.5753479003906,292.04443359375,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.41917610168457,-0.0,-6.739980307202131e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,9.333356865681708e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,9.828478505369276e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,7.259281846927479e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,9.828477777773514e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0004662203427869,286.2220764160156,294.1499938964844,292.03033447265625,291.7038879394531,294.5657958984375,292.0407409667969,286.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,8.40786361694336,-0.0,-6.742754976585277e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,9.333356865681708e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,9.828478505369276e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,7.259281846927479e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,9.828477777773514e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0004662203427869,286.2220764160156,294.1499938964844,292.03033447265625,291.7038879394531,294.5657958984375,292.0407409667969,286.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.2167274944281425e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,8.40786361694336,-0.0,-6.742754976585277e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,9.334288915852083e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,9.829460032051428e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,7.260007259901613e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,9.829459304455668e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0004662669089157,286.2242736816406,294.1499938964844,292.0238952636719,291.697509765625,294.5609741210937,292.0379943847656,286.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498181536793,0.0,0.0,0.0,-0.0074047269299626,60.0,8.399943351745605,-0.0,-6.744102165612277e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,9.335211507277565e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,9.830431372392924e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,7.26072394172661e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.83043064479716e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,0.0004663129802793,286.2264709472656,294.1499938964844,292.0170288085937,291.6907043457031,294.5561218261719,292.03485107421875,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239825018321653e-09,0.0009946557693183,-0.0127799063920974,0.0,0.0,0.0,-0.0074104201048612,60.0,8.39119815826416,-0.0,-6.745434433241827e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,9.337021765531972e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.83233767328784e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,7.262131839524955e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.832336218096316e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,0.0004664034058805,286.2308959960937,294.1499938964844,292.0022888183594,291.67608642578125,294.5463562011719,292.0278015136719,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370539327321e-09,0.0009948487859219,-0.0128389718011021,0.0,0.0,0.0,-0.0074215973727405,60.0,8.37198257446289,-0.0,-6.748049230509423e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,9.337021765531972e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.83233767328784e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,7.262131839524955e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.832336218096316e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,0.0004664034058805,286.2308959960937,294.1499938964844,292.0022888183594,291.67608642578125,294.5463562011719,292.0278015136719,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370539327321e-09,0.0009948487859219,-0.0128389718011021,0.0,0.0,0.0,-0.0074215973727405,60.0,8.37198257446289,-0.0,-6.748049230509423e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,9.338746167486534e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.83415375230834e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.26347352610901e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,9.834152297116816e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0004664895532187,286.2353210449219,294.1499938964844,291.98651123046875,291.6604309082031,294.5364685058594,292.01910400390625,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952413797378,0.0,0.0,0.0,-0.007432245183736,60.0,8.349212646484375,-0.0,-6.75054181442647e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,9.338746167486534e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.83415375230834e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.26347352610901e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,9.834152297116816e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0004664895532187,286.2353210449219,294.1499938964844,291.98651123046875,291.6604309082031,294.5364685058594,292.01910400390625,286.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838489139617195e-09,0.0009950323728844,-0.0128952413797378,0.0,0.0,0.0,-0.007432245183736,60.0,8.349212646484375,-0.0,-6.75054181442647e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,9.340404358226806e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,9.835899982135744e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,7.264762825798243e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.83589925453998e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0004665723827201,286.2397155761719,294.1499938964844,291.9700622558594,291.64410400390625,294.52642822265625,292.0090026855469,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045048353794755e-09,0.0009952089749276,-0.0129493558779358,0.0,0.0,0.0,-0.0074424850754439,60.0,8.324031829833984,-0.0,-6.752938475074188e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,9.340404358226806e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,9.835899982135744e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,7.264762825798243e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.83589925453998e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0004665723827201,286.2397155761719,294.1499938964844,291.9700622558594,291.64410400390625,294.52642822265625,292.0090026855469,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045048353794755e-09,0.0009952089749276,-0.0129493558779358,0.0,0.0,0.0,-0.0074424850754439,60.0,8.324031829833984,-0.0,-6.752938475074188e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,9.3419810582418e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,9.837559628067538e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,7.265988824656233e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,9.837558900471775e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0004666511376854,286.244140625,294.1499938964844,291.95330810546875,291.6275329589844,294.51629638671875,291.9977722167969,286.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137131168527e-09,0.0009953768458217,-0.0130007890984416,0.0,0.0,0.0,-0.00745221786201,60.0,8.297150611877441,-0.0,-6.755217185627771e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,9.3419810582418e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,9.837559628067538e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,7.265988824656233e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,9.837558900471775e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0004666511376854,286.244140625,294.1499938964844,291.95330810546875,291.6275329589844,294.51629638671875,291.9977722167969,286.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324137131168527e-09,0.0009953768458217,-0.0130007890984416,0.0,0.0,0.0,-0.00745221786201,60.0,8.297150611877441,-0.0,-6.755217185627771e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,9.342731937067585e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,9.83835125225596e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,7.266573084052652e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,9.838349797064438e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0004666886525228,286.2463684082031,294.1499938964844,291.9449768066406,291.6192321777344,294.5111389160156,291.9917907714844,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333494090820068e-09,0.0009954567067325,-0.0130253033712506,0.0,0.0,0.0,-0.0074568553827703,60.0,8.283293724060059,-0.0,-6.756303605470748e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,9.34346826397814e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,9.839126141741872e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,7.267145701916888e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,9.83912541414611e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,0.0004667254397645,286.2485656738281,294.1499938964844,291.93670654296875,291.6110534667969,294.5060119628906,291.98565673828125,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.3426618684682126e-09,0.0009955350542441,-0.0130493203178048,0.0,0.0,0.0,-0.0074614002369344,60.0,8.269350051879883,-0.0,-6.757367998488918e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,9.34488562052138e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,9.84061844064854e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,7.268248009495437e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,9.84061771305278e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.000466796249384,286.25299072265625,294.1499938964844,291.9205627441406,291.5950622558594,294.49566650390625,291.9732360839844,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360313970470543e-09,0.0009956861613318,-0.0130955651402473,0.0,0.0,0.0,-0.0074701523408293,60.0,8.241410255432129,-0.0,-6.759417203738849e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,9.34488562052138e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,9.84061844064854e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,7.268248009495437e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,9.84061771305278e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.000466796249384,286.25299072265625,294.1499938964844,291.9205627441406,291.5950622558594,294.49566650390625,291.9732360839844,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360313970470543e-09,0.0009956861613318,-0.0130955651402473,0.0,0.0,0.0,-0.0074701523408293,60.0,8.241410255432129,-0.0,-6.759417203738849e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,9.34618801693432e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,9.841989958658814e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,7.269261550391093e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.841989231063052e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0004668612964451,286.2574157714844,294.1499938964844,291.9053649902344,291.5799560546875,294.4852600097656,291.9607238769531,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376533884771106e-09,0.0009958249283954,-0.0131380585953593,0.0,0.0,0.0,-0.0074781933799386,60.0,8.21399974822998,-0.0,-6.761300852531349e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,9.34618801693432e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,9.841989958658814e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,7.269261550391093e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.841989231063052e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0004668612964451,286.2574157714844,294.1499938964844,291.9053649902344,291.5799560546875,294.4852600097656,291.9607238769531,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376533884771106e-09,0.0009958249283954,-0.0131380585953593,0.0,0.0,0.0,-0.0074781933799386,60.0,8.21399974822998,-0.0,-6.761300852531349e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.34740819502622e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,9.84327489277348e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,7.270210335263982e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,9.843274165177718e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0004669222689699,286.2618408203125,294.1499938964844,291.89141845703125,291.566162109375,294.474853515625,291.9482727050781,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731505710595e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.187374114990234,-0.0,-6.763065840686977e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.34740819502622e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,9.84327489277348e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,7.270210335263982e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,9.843274165177718e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0004669222689699,286.2618408203125,294.1499938964844,291.89141845703125,291.566162109375,294.474853515625,291.9482727050781,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731505710595e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.187374114990234,-0.0,-6.763065840686977e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,9.348505409434438e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,9.844430314842612e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,7.271063805092126e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,9.84442958724685e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0004669770714826,286.2662658691406,294.1499938964844,291.879150390625,291.5539855957031,294.46441650390625,291.9361877441406,286.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.162284851074219,-0.0,-6.764653193158665e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,9.348505409434438e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,9.844430314842612e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,7.271063805092126e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,9.84442958724685e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0004669770714826,286.2662658691406,294.1499938964844,291.879150390625,291.5539855957031,294.46441650390625,291.9361877441406,286.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.162284851074219,-0.0,-6.764653193158665e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,9.349000174552202e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,9.844951273407788e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,7.271447975654155e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,9.844950545812026e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0004670017806347,286.2684936523437,294.1499938964844,291.873779296875,291.5486755371094,294.459228515625,291.9303894042969,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298031821846,0.0,0.0,0.0,-0.0074955532327294,60.0,8.150808334350586,-0.0,-6.765368709693578e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,9.349473111797124e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.845448948908596e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,7.271816139109433e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,9.845448221312836e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0004670253838412,286.2707214355469,294.1499938964844,291.86895751953125,291.5438842773437,294.4540405273437,291.9247741699219,286.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,8.139864921569824,-0.0,-6.766052251805378e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,9.350349864689632e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.846372267929836e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,7.272497896337882e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,9.846371540334076e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.000467069185106,286.275146484375,294.1499938964844,291.8612365722656,291.5362243652344,294.4437255859375,291.9139709472656,286.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,8.119430541992188,-0.0,-6.76732057058871e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,9.350349864689632e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.846372267929836e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,7.272497896337882e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,9.846371540334076e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.000467069185106,286.275146484375,294.1499938964844,291.8612365722656,291.5362243652344,294.4437255859375,291.9139709472656,286.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738212123513,0.0,0.0,0.0,-0.0075038839131593,60.0,8.119430541992188,-0.0,-6.76732057058871e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,9.351063636131585e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,9.847124601947144e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,7.273053051903844e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,9.84712314675562e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0004671048664022,286.27960205078125,294.1499938964844,291.8563537597656,291.5313720703125,294.4335327148437,291.9043884277344,286.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.102986335754395,-0.0,-6.768353699726505e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,9.351063636131585e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,9.847124601947144e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,7.273053051903844e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,9.84712314675562e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0004671048664022,286.27960205078125,294.1499938964844,291.8563537597656,291.5313720703125,294.4335327148437,291.9043884277344,286.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.102986335754395,-0.0,-6.768353699726505e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,9.35165153350681e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,9.847743058344348e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,7.273510709637776e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.847742330748588e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0004671342321671,286.2840270996094,294.1499938964844,291.8547058105469,291.5297546386719,294.4234924316406,291.89630126953125,286.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.090825080871582,-0.0,-6.76920421938121e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
