time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,9.35165153350681e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,9.847743058344348e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,7.273510709637776e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.847742330748588e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0004671342321671,286.2840270996094,294.1499938964844,291.8547058105469,291.5297546386719,294.4234924316406,291.89630126953125,286.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.090825080871582,-0.0,-6.76920421938121e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,9.35208227019757e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,9.848197078099474e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,7.273845403688028e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,9.848195622907951e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0004671557398978,286.2884826660156,294.1499938964844,291.856689453125,291.5317077636719,294.4136962890625,291.8902893066406,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145773589611,60.0,8.084300994873047,-0.0,-6.769826654817734e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,9.35208227019757e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,9.848197078099474e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,7.273845403688028e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,9.848195622907951e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0004671557398978,286.2884826660156,294.1499938964844,291.856689453125,291.5317077636719,294.4136962890625,291.8902893066406,286.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145773589611,60.0,8.084300994873047,-0.0,-6.769826654817734e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,9.352228516945615e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,9.848350600805134e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,7.27395890862681e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,9.848349873209372e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,0.0004671630449593,286.29071044921875,294.1499938964844,291.8591613769531,291.5341491699219,294.4089660644531,291.8885192871094,286.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.084043502807617,-0.0,-6.770037686010255e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,9.352381312055512e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,9.848511399468408e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,7.274078234331682e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,9.848510671872646e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0004671706701628,286.2929382324219,294.1499938964844,291.8626708984375,291.53765869140625,294.4042053222656,291.88641357421875,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.08300495147705,-0.0,-6.770258664801079e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.352498454973102e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.848635090747848e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,7.27416918380186e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.848633635556324e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0004671765200328,286.2973937988281,294.1499938964844,291.8730773925781,291.5479736328125,294.3951721191406,291.88580322265625,286.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.000996496877633,-0.0133438762277364,0.0,0.0,0.0,-0.0075171408243477,60.0,8.08967113494873,-0.0,-6.770427773972187e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.352498454973102e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.848635090747848e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,7.27416918380186e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.848633635556324e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0004671765200328,286.2973937988281,294.1499938964844,291.8730773925781,291.5479736328125,294.3951721191406,291.88580322265625,286.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096818707261e-09,0.000996496877633,-0.0133438762277364,0.0,0.0,0.0,-0.0075171408243477,60.0,8.08967113494873,-0.0,-6.770427773972187e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.352496272185816e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,9.848632180364802e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,7.274167001014575e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,9.84863145276904e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,0.0004671764036174,286.3018493652344,294.1499938964844,291.8883056640625,291.56304931640625,294.3865051269531,291.8878173828125,286.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.102313995361328,-0.0,-6.770423510715774e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.352496272185816e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,9.848632180364802e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,7.274167001014575e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,9.84863145276904e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,0.0004671764036174,286.3018493652344,294.1499938964844,291.8883056640625,291.56304931640625,294.3865051269531,291.8878173828125,286.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.102313995361328,-0.0,-6.770423510715774e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,9.352316556032748e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.848443005466834e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,7.274027302628383e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.848442277871072e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0004671674396377,286.3063049316406,294.1499938964844,291.90869140625,291.5832824707031,294.3783874511719,291.8932800292969,286.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.123186111450195,-0.0,-6.770162741531749e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,9.352316556032748e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.848443005466834e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,7.274027302628383e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.848442277871072e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0004671674396377,286.3063049316406,294.1499938964844,291.90869140625,291.5832824707031,294.3783874511719,291.8932800292969,286.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.123186111450195,-0.0,-6.770162741531749e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,9.351987682748586e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.84809739748016e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,7.273771916516125e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,9.848095942288636e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0004671510250773,286.3107604980469,294.1499938964844,291.9346618652344,291.6090393066406,294.37091064453125,291.90252685546875,286.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.15263843536377,-0.0,-6.76968667789879e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,9.351987682748586e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.84809739748016e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,7.273771916516125e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,9.848095942288636e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0004671510250773,286.3107604980469,294.1499938964844,291.9346618652344,291.6090393066406,294.37091064453125,291.90252685546875,286.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.15263843536377,-0.0,-6.76968667789879e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.351747576147318e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,9.847844194155186e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,7.273584924405441e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.847843466559424e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0004671390342991,286.31298828125,294.1499938964844,291.94989013671875,291.6241149902344,294.3675231933594,291.9092102050781,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.17204761505127,-0.0,-6.769338511958267e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.351484914077446e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,9.847567707765847e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,7.273380469996482e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.847566980170086e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0004671259084716,286.3152160644531,294.1499938964844,291.96661376953125,291.6407165527344,294.3642883300781,291.9168395996094,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.193309783935547,-0.0,-6.7689576610519e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,9.350883919978514e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,9.846933971857652e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,7.27291262592189e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.84693324426189e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.0004670958733186,286.3197021484375,294.1499938964844,292.00494384765625,291.6787109375,294.35821533203125,291.93414306640625,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.240474700927734,-0.0,-6.768086535657859e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,9.350883919978514e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,9.846933971857652e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,7.27291262592189e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.84693324426189e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.0004670958733186,286.3197021484375,294.1499938964844,292.00494384765625,291.6787109375,294.35821533203125,291.93414306640625,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.240474700927734,-0.0,-6.768086535657859e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,9.350082837045191e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,9.846090688370168e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,7.272289803950116e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.846089960774408e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0004670558846555,286.3241882324219,294.1499938964844,292.04998779296875,291.723388671875,294.3531799316406,291.9568176269531,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.299955368041992,-0.0,-6.766926929913097e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,9.350082837045191e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,9.846090688370168e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,7.272289803950116e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.846089960774408e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0004670558846555,286.3241882324219,294.1499938964844,292.04998779296875,291.723388671875,294.3531799316406,291.9568176269531,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.299955368041992,-0.0,-6.766926929913097e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,9.349063475383446e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.845017484622076e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,7.271497452165931e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898498535156,0.0,0.0,9.845016757026316e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0004670049529522,286.3286437988281,294.1499938964844,292.09918212890625,291.7703552246094,294.3490905761719,291.98406982421875,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.364662170410156,-0.0,-6.765451132650925e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,9.349063475383446e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.845017484622076e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,7.271497452165931e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898498535156,0.0,0.0,9.845016757026316e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0004670049529522,286.3286437988281,294.1499938964844,292.09918212890625,291.7703552246094,294.3490905761719,291.98406982421875,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.364662170410156,-0.0,-6.765451132650925e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,9.347740706289188e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.84362413873896e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,7.270467904163525e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.8436234111432e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0004669388581532,286.3331298828125,294.1499938964844,292.1495056152344,291.8150329589844,294.3464050292969,292.0169677734375,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395771829341811e-09,0.0009959895396605,-0.0131884580478072,0.0,0.0,0.0,-0.0074877310544252,60.0,8.430383682250977,-0.0,-6.763535509435314e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,9.347740706289188e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.84362413873896e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,7.270467904163525e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.8436234111432e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0004669388581532,286.3331298828125,294.1499938964844,292.1495056152344,291.8150329589844,294.3464050292969,292.0169677734375,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395771829341811e-09,0.0009959895396605,-0.0131884580478072,0.0,0.0,0.0,-0.0074877310544252,60.0,8.430383682250977,-0.0,-6.763535509435314e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.347023296868429e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,9.842868894338608e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,7.269909838214517e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.842867439147084e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,0.000466903031338,286.3353881835937,294.1499938964844,292.175048828125,291.8365478515625,294.3454284667969,292.03472900390625,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386830537190691e-09,0.0009959127055481,-0.013165034353733,0.0,0.0,0.0,-0.0074832965619862,60.0,8.462730407714844,-0.0,-6.762496695955633e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.346268780063838e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,9.84207435976714e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,7.269323396030813e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,9.842073632171378e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0004668653709813,286.337646484375,294.1499938964844,292.2008972167969,291.8575134277344,294.3446655273437,292.05291748046875,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774336095102634e-09,0.000995832378976,-0.0131404157727956,0.0,0.0,0.0,-0.0074786380864679,60.0,8.494725227355957,-0.0,-6.761405302313507e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,9.344662248622626e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.84038269962184e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,7.268074114108458e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,9.84038197202608e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0004667851317208,286.3421325683594,294.1499938964844,292.2533264160156,291.8979187011719,294.34375,292.0904235839844,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413179751802e-09,0.0009956613648682,-0.013087966479361,0.0,0.0,0.0,-0.0074687139131128,60.0,8.55738639831543,-0.0,-6.7590804064821e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,9.344662248622626e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.84038269962184e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,7.268074114108458e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,9.84038197202608e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0004667851317208,286.3421325683594,294.1499938964844,292.2533264160156,291.8979187011719,294.34375,292.0904235839844,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413179751802e-09,0.0009956613648682,-0.013087966479361,0.0,0.0,0.0,-0.0074687139131128,60.0,8.55738639831543,-0.0,-6.7590804064821e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.343020064989104e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.83865320449695e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,7.266796455951408e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,9.838652476901188e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0004667030880227,286.3466186523437,294.1499938964844,292.3066711425781,291.93634033203125,294.3436279296875,292.1300354003906,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.617993354797363,-0.0,-6.756704351573718e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.343020064989104e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.83865320449695e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,7.266796455951408e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,9.838652476901188e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0004667030880227,286.3466186523437,294.1499938964844,292.3066711425781,291.93634033203125,294.3436279296875,292.1300354003906,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.617993354797363,-0.0,-6.756704351573718e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,9.341414988739416e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,9.836962999543176e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,7.265547901624814e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,9.836962271947414e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,0.0004666229069698,286.35113525390625,294.1499938964844,292.3609313964844,291.972900390625,294.3445739746094,292.1722412109375,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486536905169,60.0,8.675654411315918,-0.0,-6.75438300845599e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,9.341414988739416e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,9.836962999543176e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,7.265547901624814e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,9.836962271947414e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,0.0004666229069698,286.35113525390625,294.1499938964844,292.3609313964844,291.972900390625,294.3445739746094,292.1722412109375,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486536905169,60.0,8.675654411315918,-0.0,-6.75438300845599e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.339937969343735e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.835408127401024e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,7.264399027917534e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,9.835407399805264e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0004665491578634,286.35565185546875,294.1499938964844,292.4159851074219,292.0076904296875,294.3465576171875,292.2165832519531,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298540273201979e-09,0.0009951583342626,-0.0129337292164564,0.0,0.0,0.0,-0.0074395295232534,60.0,8.730652809143066,-0.0,-6.752246406449558e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.339937969343735e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.835408127401024e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,7.264399027917534e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,9.835407399805264e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0004665491578634,286.35565185546875,294.1499938964844,292.4159851074219,292.0076904296875,294.3465576171875,292.2165832519531,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298540273201979e-09,0.0009951583342626,-0.0129337292164564,0.0,0.0,0.0,-0.0074395295232534,60.0,8.730652809143066,-0.0,-6.752246406449558e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,9.339265670860186e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,9.834699449129404e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,7.263875886565074e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,9.83469872153364e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0004665155429393,286.35791015625,294.1499938964844,292.4437866210937,292.02447509765625,294.3479919433594,292.23931884765625,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901572011876405e-09,0.0009950869716703,-0.0129117667675018,0.0,0.0,0.0,-0.0074353753589093,60.0,8.757044792175293,-0.0,-6.751273673444302e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,9.338640666101128e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,9.83404170256108e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,7.263390580192208e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,9.83404097496532e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,0.000466484343633,286.36016845703125,294.1499938964844,292.4718017578125,292.0408630371094,294.349609375,292.2623596191406,286.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950258536264,5.282373205517388e-09,0.0009950204985216,-0.012891374528408,0.0,0.0,0.0,-0.007431517355144,60.0,8.782994270324707,-0.0,-6.750370573627151e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,9.337550727650525e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.832893556449562e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,7.262542203534395e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,9.8328928288538e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0004664298612624,286.3646850585937,294.1499938964844,292.5282592773437,292.0724792480469,294.353271484375,292.3092956542969,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687818552499274e-09,0.0009949038503691,-0.0128557682037353,0.0,0.0,0.0,-0.0074247773736715,60.0,8.833808898925781,-0.0,-6.748793168753765e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,9.337550727650525e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.832893556449562e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,7.262542203534395e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,9.8328928288538e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0004664298612624,286.3646850585937,294.1499938964844,292.5282592773437,292.0724792480469,294.353271484375,292.3092956542969,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687818552499274e-09,0.0009949038503691,-0.0128557682037353,0.0,0.0,0.0,-0.0074247773736715,60.0,8.833808898925781,-0.0,-6.748793168753765e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,9.336901712231338e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.832209616433828e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,7.26203725207597e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.832208888838068e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0004663974686991,286.36920166015625,294.1499938964844,292.5853576660156,292.1026611328125,294.3580322265625,292.358154296875,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260691438024878e-09,0.0009948345832526,-0.0128345722332596,0.0,0.0,0.0,-0.0074207661673426,60.0,8.882128715515137,-0.0,-6.747854541799826e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,9.336901712231338e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.832209616433828e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,7.26203725207597e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.832208888838068e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0004663974686991,286.36920166015625,294.1499938964844,292.5853576660156,292.1026611328125,294.3580322265625,292.358154296875,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260691438024878e-09,0.0009948345832526,-0.0128345722332596,0.0,0.0,0.0,-0.0074207661673426,60.0,8.882128715515137,-0.0,-6.747854541799826e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
