time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,9.336566290585324e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,9.83185673248954e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,7.261776772793382e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.83185600489378e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0004663807048927,286.37371826171875,294.1499938964844,292.6429748535156,292.1315612792969,294.36346435546875,292.4080810546875,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.2565112262925595e-09,0.0009947988437488,-0.0128236208111047,0.0,0.0,0.0,-0.0074186939746141,60.0,8.92894458770752,-0.0,-6.747369951654036e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,9.336566290585324e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,9.83185673248954e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,7.261776772793382e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.83185600489378e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0004663807048927,286.37371826171875,294.1499938964844,292.6429748535156,292.1315612792969,294.36346435546875,292.4080810546875,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.2565112262925595e-09,0.0009947988437488,-0.0128236208111047,0.0,0.0,0.0,-0.0074186939746141,60.0,8.92894458770752,-0.0,-6.747369951654036e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.336737275589256e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.832036448642612e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,7.26190919522196e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.83203572104685e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,0.0004663892323151,286.3782653808594,294.1499938964844,292.7010803222656,292.15924072265625,294.3697204589844,292.4594421386719,286.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258632640448013e-09,0.0009948168881237,-0.01282917894423,0.0,0.0,0.0,-0.0074197449721395,60.0,8.974056243896484,-0.0,-6.74761579944061e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.336737275589256e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.832036448642612e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,7.26190919522196e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.83203572104685e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,0.0004663892323151,286.3782653808594,294.1499938964844,292.7010803222656,292.15924072265625,294.3697204589844,292.4594421386719,286.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258632640448013e-09,0.0009948168881237,-0.01282917894423,0.0,0.0,0.0,-0.0074197449721395,60.0,8.974056243896484,-0.0,-6.74761579944061e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,9.337140363641085e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,9.83246136456728e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,7.262222788995132e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,9.832460636971518e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,0.0004664094012696,286.38055419921875,294.1499938964844,292.73028564453125,292.17266845703125,294.3734130859375,292.4859313964844,286.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636552894114175e-09,0.0009948603110387,-0.0128423366695642,0.0,0.0,0.0,-0.0074222371913492,60.0,8.99557876586914,-0.0,-6.748198444483934e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.337549272459e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.832891373662278e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,7.262540748342872e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.832890646066517e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0004664298030547,286.3828125,294.1499938964844,292.75958251953125,292.18585205078125,294.3771667480469,292.5124206542969,286.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.268744107667089e-09,0.0009949043160304,-0.0128556685522198,0.0,0.0,0.0,-0.0074247624725103,60.0,9.017101287841797,-0.0,-6.748788905497349e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,9.338693780591711e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,9.834096999838948e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,7.263431325554848e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,9.834096272243188e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0004664869920816,286.3873596191406,294.1499938964844,292.81842041015625,292.21148681640625,294.38507080078125,292.5660705566406,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282999371303276e-09,0.0009950250387191,-0.0128930155187845,0.0,0.0,0.0,-0.007431823760271,60.0,9.059308052062988,-0.0,-6.7504430489862e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,9.338693780591711e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,9.834096999838948e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,7.263431325554848e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,9.834096272243188e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0004664869920816,286.3873596191406,294.1499938964844,292.81842041015625,292.21148681640625,294.38507080078125,292.5660705566406,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282999371303276e-09,0.0009950250387191,-0.0128930155187845,0.0,0.0,0.0,-0.007431823760271,60.0,9.059308052062988,-0.0,-6.7504430489862e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.340753604192288e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,9.836265962803736e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,7.265033491421491e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.836265235207976e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.0004665898741222,286.3919372558594,294.1499938964844,292.87750244140625,292.2362976074219,294.394287109375,292.6215209960937,286.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952499531209,5.3086575135807834e-09,0.0009952445980161,-0.0129602355882525,0.0,0.0,0.0,-0.0074445442296564,60.0,9.099892616271973,-0.0,-6.75342093359177e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.340753604192288e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,9.836265962803736e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,7.265033491421491e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.836265235207976e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.0004665898741222,286.3919372558594,294.1499938964844,292.87750244140625,292.2362976074219,294.394287109375,292.6215209960937,286.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952499531209,5.3086575135807834e-09,0.0009952445980161,-0.0129602355882525,0.0,0.0,0.0,-0.0074445442296564,60.0,9.099892616271973,-0.0,-6.75342093359177e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,9.343090641777962e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.838726691668852e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,7.266851025633514e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,9.838725964073092e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,0.0004667066095862,286.396484375,294.1499938964844,292.93682861328125,292.2603759765625,294.40399169921875,292.6773681640625,286.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954987326636,5.3377693376432944e-09,0.0009954934939742,-0.0130365034565329,0.0,0.0,0.0,-0.0074589760042726,60.0,9.139883995056152,-0.0,-6.756800274843044e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,9.343090641777962e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.838726691668852e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,7.266851025633514e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,9.838725964073092e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,0.0004667066095862,286.396484375,294.1499938964844,292.93682861328125,292.2603759765625,294.40399169921875,292.6773681640625,286.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954987326636,5.3377693376432944e-09,0.0009954934939742,-0.0130365034565329,0.0,0.0,0.0,-0.0074589760042726,60.0,9.139883995056152,-0.0,-6.756800274843044e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.346432489110156e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,9.842246072366834e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,7.2694499976933e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.842245344771072e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0004668735491577,286.40106201171875,294.1499938964844,292.9962463378906,292.28387451171875,294.4151306152344,292.7348937988281,286.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.379400924709898e-09,0.0009958494920283,-0.013145568780601,0.0,0.0,0.0,-0.0074796145781874,60.0,9.178871154785156,-0.0,-6.76163409707442e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.346432489110156e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,9.842246072366834e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,7.2694499976933e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.842245344771072e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0004668735491577,286.40106201171875,294.1499938964844,292.9962463378906,292.28387451171875,294.4151306152344,292.7348937988281,286.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.379400924709898e-09,0.0009958494920283,-0.013145568780601,0.0,0.0,0.0,-0.0074796145781874,60.0,9.178871154785156,-0.0,-6.76163409707442e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,9.34812633204274e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.844030137173831e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,7.270767673617229e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.84402940957807e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0004669581539928,286.40338134765625,294.1499938964844,293.0260009765625,292.2954406738281,294.4207763671875,292.7637023925781,286.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504488051183e-09,0.000996030983515,-0.0132008558139204,0.0,0.0,0.0,-0.0074900821782648,60.0,9.19831371307373,-0.0,-6.764084758970057e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,9.350069740321489e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,9.84607613645494e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,7.272278890013695e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,9.846075408859178e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0004670552443712,286.4056701660156,294.1499938964844,293.0557556152344,292.3069152832031,294.4267272949219,292.7928161621094,286.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247131231477405e-09,0.0009962378535419,-0.0132642770186066,0.0,0.0,0.0,-0.0075020822696387,60.0,9.217570304870604,-0.0,-6.766897087118195e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.354271605843678e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,9.850501373875886e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,7.275547250173986e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,9.850500646280123e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0004672651411965,286.4102478027344,294.1499938964844,293.115234375,292.32958984375,294.4390869140625,292.8515014648437,287.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477061915115655e-09,0.0009966846555471,-0.0134014198556542,0.0,0.0,0.0,-0.0075280293822288,60.0,9.255967140197754,-0.0,-6.772980754021773e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,9.354271605843678e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,9.850501373875886e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,7.275547250173986e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,9.850500646280123e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0004672651411965,286.4102478027344,294.1499938964844,293.115234375,292.32958984375,294.4390869140625,292.8515014648437,287.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477061915115655e-09,0.0009966846555471,-0.0134014198556542,0.0,0.0,0.0,-0.0075280293822288,60.0,9.255967140197754,-0.0,-6.772980754021773e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,9.359276737086476e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.85577134997584e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,7.279439887497574e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,9.85577134997584e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,0.0004675151431001,286.41485595703125,294.1499938964844,293.1746826171875,292.3520812988281,294.4527282714844,292.9112548828125,287.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539412484267814e-09,0.0009972177213057,-0.013564764522016,0.0,0.0,0.0,-0.007558939512819,60.0,9.294370651245115,-0.0,-6.780229711011998e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,9.359276737086476e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.85577134997584e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,7.279439887497574e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,9.85577134997584e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,0.0004675151431001,286.41485595703125,294.1499938964844,293.1746826171875,292.3520812988281,294.4527282714844,292.9112548828125,287.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539412484267814e-09,0.0009972177213057,-0.013564764522016,0.0,0.0,0.0,-0.007558939512819,60.0,9.294370651245115,-0.0,-6.780229711011998e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.364445577375592e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.86121449386701e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,7.28345985407941e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.86121449386701e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,0.0004677733522839,286.41949462890625,294.1499938964844,293.23394775390625,292.37451171875,294.4666442871094,292.9712219238281,287.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603807196052912e-09,0.0009977682493627,-0.0137334614992141,0.0,0.0,0.0,-0.0075908619910478,60.0,9.332798957824709,-0.0,-6.787720252532381e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.364445577375592e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.86121449386701e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,7.28345985407941e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.86121449386701e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,0.0004677733522839,286.41949462890625,294.1499938964844,293.23394775390625,292.37451171875,294.4666442871094,292.9712219238281,287.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603807196052912e-09,0.0009977682493627,-0.0137334614992141,0.0,0.0,0.0,-0.0075908619910478,60.0,9.332798957824709,-0.0,-6.787720252532381e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,9.370521729579195e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.867612970992924e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,7.288186316145584e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.867612970992924e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0004680768761318,286.42413330078125,294.1499938964844,293.29302978515625,292.39697265625,294.4822998046875,293.0321655273437,287.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984214557334,5.6795053104963245e-09,0.0009984157513827,-0.0139317698776721,0.0,0.0,0.0,-0.0076283896341919,60.0,9.37209415435791,-0.0,-6.796530982455806e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,9.370521729579195e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.867612970992924e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,7.288186316145584e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.867612970992924e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0004680768761318,286.42413330078125,294.1499938964844,293.29302978515625,292.39697265625,294.4822998046875,293.0321655273437,287.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984214557334,5.6795053104963245e-09,0.0009984157513827,-0.0139317698776721,0.0,0.0,0.0,-0.0076283896341919,60.0,9.37209415435791,-0.0,-6.796530982455806e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.37341683311388e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,9.870661597233266e-05,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,7.290437497431412e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,9.870660869637504e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0004682214930653,286.42645263671875,294.1499938964844,293.3224792480469,292.4082946777344,294.489990234375,293.0625915527344,287.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715570239317458e-09,0.0009987251833081,-0.0140262488275766,0.0,0.0,0.0,-0.0076462738215923,60.0,9.39158058166504,-0.0,-6.800731000566884e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,9.376534580951557e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,9.873944509308784e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,7.29286257410422e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.873943781713024e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,0.0004683771985583,286.42877197265625,294.1499938964844,293.3518371582031,292.419677734375,294.4980163574219,293.0931396484375,287.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.7544098375217345e-09,0.00099905685056,-0.0141279967501759,0.0,0.0,0.0,-0.0076655261218547,60.0,9.411320686340332,-0.0,-6.80525502616547e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,9.382946882396936e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,9.880697325570507e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,7.297850243048742e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.880697325570507e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0004686975444201,286.43341064453125,294.1499938964844,293.4102783203125,292.4427185058594,294.5145874023437,293.1544494628906,287.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834300598195341e-09,0.0009997393935918,-0.0143372863531112,0.0,0.0,0.0,-0.0077051287516951,60.0,9.451335906982422,-0.0,-6.814565978174869e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,9.382946882396936e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,9.880697325570507e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,7.297850243048742e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.880697325570507e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0004686975444201,286.43341064453125,294.1499938964844,293.4102783203125,292.4427185058594,294.5145874023437,293.1544494628906,287.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834300598195341e-09,0.0009997393935918,-0.0143372863531112,0.0,0.0,0.0,-0.0077051287516951,60.0,9.451335906982422,-0.0,-6.814565978174869e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.389624028699473e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,9.887728811008856e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,7.303043093997985e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,9.887728083413094e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0004690310743171,286.4381103515625,294.1499938964844,293.46832275390625,292.4662475585937,294.5323181152344,293.2158203125,287.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174825040031465e-09,0.0010004506912082,-0.0145551934838294,0.0,0.0,0.0,-0.0077463649213314,60.0,9.492863655090332,-0.0,-6.824267728688937e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.389624028699473e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,9.887728811008856e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,7.303043093997985e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,9.887728083413094e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0004690310743171,286.4381103515625,294.1499938964844,293.46832275390625,292.4662475585937,294.5323181152344,293.2158203125,287.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174825040031465e-09,0.0010004506912082,-0.0145551934838294,0.0,0.0,0.0,-0.0077463649213314,60.0,9.492863655090332,-0.0,-6.824267728688937e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.39634264796041e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,9.894803952192888e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,7.308269414352253e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,9.894803224597126e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0004693666996899,286.4427795410156,294.1499938964844,293.5259094238281,292.4904479980469,294.55078125,293.2770690917969,287.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011723497882,6.001189323256995e-09,0.0010011664126068,-0.0147744743153452,0.0,0.0,0.0,-0.0077878618612885,60.0,9.53543758392334,-0.0,-6.834036980762903e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.39634264796041e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,9.894803952192888e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,7.308269414352253e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,9.894803224597126e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0004693666996899,286.4427795410156,294.1499938964844,293.5259094238281,292.4904479980469,294.55078125,293.2770690917969,287.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011723497882,6.001189323256995e-09,0.0010011664126068,-0.0147744743153452,0.0,0.0,0.0,-0.0077878618612885,60.0,9.53543758392334,-0.0,-6.834036980762903e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.40309910220094e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,9.901918383548036e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,7.313523383345455e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.901917655952276e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0004697041877079,286.4474792480469,294.1499938964844,293.5829162597656,292.5154113769531,294.5697937011719,293.33795166015625,287.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.579229354858398,-0.0,-6.84386805005488e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.40309910220094e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,9.901918383548036e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,7.313523383345455e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.901917655952276e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0004697041877079,286.4474792480469,294.1499938964844,293.5829162597656,292.5154113769531,294.5697937011719,293.33795166015625,287.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.579229354858398,-0.0,-6.84386805005488e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.406444587511942e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.905441402224824e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.316125993384048e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.905440674629062e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,0.0004698713019024,286.4498291015625,294.1499938964844,293.6112060546875,292.5282287597656,294.5794982910156,293.3682556152344,287.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127038432168774e-09,0.0010022420901805,-0.0151041503995656,0.0,0.0,0.0,-0.0078502492979168,60.0,9.601553916931152,-0.0,-6.848738820508515e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.409752965439112e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,9.908925130730496e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,7.318698771996424e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,9.908924403134732e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0004700365534517,286.45220947265625,294.1499938964844,293.6393127441406,292.54132080078125,294.5893249511719,293.39849853515625,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252131288909e-09,0.0010025944793596,-0.0152121121063828,0.0,0.0,0.0,-0.0078706797212362,60.0,9.624176025390623,-0.0,-6.85355630025697e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,9.416235116077588e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.915751434164122e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,7.323741010623053e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,9.91575070656836e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0004703603626694,286.4569091796875,294.1499938964844,293.6950378417969,292.5683288574219,294.6092529296875,293.4587707519531,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.2490115304569835e-09,0.00100328552071,-0.0154236666858196,0.0,0.0,0.0,-0.0079107182100415,60.0,9.67019748687744,-0.0,-6.863002255386165e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,9.416235116077588e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.915751434164122e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,7.323741010623053e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,9.91575070656836e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0004703603626694,286.4569091796875,294.1499938964844,293.6950378417969,292.5683288574219,294.6092529296875,293.4587707519531,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.2490115304569835e-09,0.00100328552071,-0.0154236666858196,0.0,0.0,0.0,-0.0079107182100415,60.0,9.67019748687744,-0.0,-6.863002255386165e-08,0.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.050000000745058,9.422134462511168e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.050000000745058,9.921963646775112e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.335693359375,0.0,0.050000000745058,7.328328501898795e-05,298.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.050000000745058,9.92196291917935e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.050000000745058,0.0004706550389528,286.4616394042969,285.4460144042969,293.75,292.5965881347656,294.6298828125,293.5184936523437,287.0751647949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322502521527441e-09,0.0010039139306172,-0.0156161785125732,0.0,0.0,0.0,-0.0079471506178379,60.0,9.717881202697754,-0.0,-6.87160337520254e-08,1.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
