time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.050000000745058,9.422134462511168e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.050000000745058,9.921963646775112e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.335693359375,0.0,0.050000000745058,7.328328501898795e-05,298.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.050000000745058,9.92196291917935e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.050000000745058,0.0004706550389528,286.4616394042969,285.4460144042969,293.75,292.5965881347656,294.6298828125,293.5184936523437,287.0751647949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322502521527441e-09,0.0010039139306172,-0.0156161785125732,0.0,0.0,0.0,-0.0079471506178379,60.0,9.717881202697754,-0.0,-6.87160337520254e-08,1.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473205566406,0.635471761226654,0.050000000745058,0.0408873409032821,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473815917969,0.635471761226654,0.050000000745058,0.0430563427507877,298.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.635471761226654,0.050000000745058,0.0318012684583663,298.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84716796875,0.635471761226654,0.050000000745058,0.0430563427507877,298.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473205566406,0.635471761226654,0.050000000745058,0.2042407244443893,286.9419250488281,285.4121398925781,293.7773132324219,292.6110534667969,298.7689514160156,297.6370849609375,287.2874450683594,1.0,0.109720230102539,0.0917715057730674,0.0917715057730674,1.0,1.0,-0.4363070726394653,0.0008502536220476,0.4354568421840668,-0.1265586614608764,0.0,0.0,0.0,10.152055740356444,60.0,1260.4798583984375,0.0,12.2927885055542,1.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.6320207715034485,0.050000000745058,0.0452502556145191,298.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.6320207715034485,0.050000000745058,0.0476506985723972,298.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79119873046875,0.6320207715034485,0.050000000745058,0.0351946428418159,298.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.6320207715034485,0.050000000745058,0.0476506985723972,298.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.6320207715034485,0.050000000745058,0.22603440284729,287.9037170410156,285.3782043457031,293.8046569824219,292.62548828125,299.3074035644531,298.6793518066406,288.6156616210937,1.0,0.1210898533463478,0.1835430115461349,0.1835430115461349,1.0,1.0,-0.4821454286575317,0.0199269745498895,0.4622184634208679,-0.1181100904941558,0.0,0.0,0.0,12.502972602844238,60.0,2582.5869140625,0.0,16.6851749420166,1.0,281.2585144042969,283.7781066894531,297.1096496582031,298.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.082648368867203e-21,-3.5413241844336016e-21,-3.5413241844336016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.5712815523147583,0.050000000745058,0.045678973197937,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.5712815523147583,0.050000000745058,0.0481021590530872,298.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.5712815523147583,0.050000000745058,0.0355280898511409,298.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.5712815523147583,0.050000000745058,0.0481021590530872,298.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.5712815523147583,0.050000000745058,0.228175938129425,287.7113037109375,285.3102111816406,293.8594970703125,292.654296875,299.2748718261719,298.6547546386719,286.6443176269531,1.0,0.1405837535858154,0.3670860230922699,0.3670860230922699,1.0,1.0,-0.4867188930511474,0.0785672664642334,0.408151626586914,-0.0608590692281723,1.0,1.0,0.0,20.036720275878903,60.0,12562.20703125,0.0,23.183847427368164,1.0,282.033935546875,286.29638671875,297.876953125,299.0160827636719,293.1499938964844,293.1499938964844,283.1499938964844,1811.295166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822770416736603,1.0,0.0,0.0,0.8963557481765747,0.8963575959205627,5.57530341893653e-08,4.2625017166137695,4.2624921798706055,9.81510129349772e-06,0.0,0.0,-0.0,5012.21826171875,0.0,22.24189567565918,1894.968017578125,0.0,245.5743560791016,0.2322756797075271,1.0,0.0,3.0,1.0,0.0
17820240,298.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.5712815523147583,0.050000000745058,0.045678973197937,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.5712815523147583,0.050000000745058,0.0481021590530872,298.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.5712815523147583,0.050000000745058,0.0355280898511409,298.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.5712815523147583,0.050000000745058,0.0481021590530872,298.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931579589844,0.5712815523147583,0.050000000745058,0.228175938129425,287.7113037109375,285.3102111816406,293.8594970703125,292.654296875,299.2748718261719,298.6547546386719,286.6443176269531,1.0,0.1405837535858154,0.3670860230922699,0.3670860230922699,1.0,1.0,-0.4867188930511474,0.0785672664642334,0.408151626586914,-0.0608590692281723,1.0,1.0,0.0,20.036720275878903,60.0,12562.20703125,0.0,23.183847427368164,1.0,282.033935546875,286.29638671875,297.876953125,299.0160827636719,293.1499938964844,293.1499938964844,283.1499938964844,1811.295166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822770416736603,1.0,0.0,0.0,0.8963557481765747,0.8963575959205627,5.57530341893653e-08,4.2625017166137695,4.2624921798706055,9.81510129349772e-06,0.0,0.0,-0.0,5012.21826171875,0.0,22.24189567565918,1894.968017578125,0.0,245.5743560791016,0.2322756797075271,1.0,0.0,3.0,1.0,0.0
17820300,298.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.5494460463523865,0.050000000745058,0.0458164550364017,298.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.5494460463523865,0.050000000745058,0.048246931284666,298.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.5494460463523865,0.050000000745058,0.035635020583868,298.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.5494460463523865,0.050000000745058,0.048246931284666,298.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.5494460463523865,0.050000000745058,0.2288626730442047,285.9926147460937,285.276123046875,293.8869934082031,292.6686706542969,299.2487487792969,298.6098022460937,285.445556640625,1.0,0.148980975151062,0.4588575363159179,0.4588575363159179,1.0,1.0,-0.4881839752197265,0.1237648501992225,0.3644191026687622,-0.0162438731640577,1.0,1.0,0.0,23.715728759765625,60.0,11585.474609375,0.0,26.333812713623047,1.0,282.4874572753906,285.0317687988281,297.1246337890625,298.32666015625,293.1499938964844,293.1499938964844,283.1499938964844,3124.577392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914034605026245,1.0,0.0,0.0,1.1773879528045654,1.1773903369903564,9.26029670722528e-08,4.265827178955078,4.265817165374756,9.786757800611667e-06,0.0,0.0,-0.0,3797.950439453125,0.0,49.96445846557617,1895.423828125,0.0,481.24560546875,0.297849029302597,1.0,0.0,3.0,1.0,0.0
17820360,298.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.5326467752456665,0.050000000745058,0.0459475480020046,298.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.5326467752456665,0.050000000745058,0.0483849793672561,298.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.5326467752456665,0.050000000745058,0.0357369817793369,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.5326467752456665,0.050000000745058,0.0483849793672561,298.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.5326467752456665,0.050000000745058,0.2295175194740295,285.2128601074219,285.2420349121094,293.9144897460937,292.6830139160156,298.9963073730469,298.5593566894531,285.0201416015625,1.0,0.1565296351909637,0.5670860409736633,0.5670860409736633,0.800000011920929,1.0,-0.489580750465393,0.174420952796936,0.315159797668457,0.0338135138154029,0.7384817600250244,0.7384817600250244,0.0,27.227373123168945,60.0,10768.798828125,0.0,29.35877799987793,1.0,282.8013610839844,284.6704406738281,296.37225341796875,297.4682922363281,293.1499938964844,293.1499938964844,283.1499938964844,6447.92333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193478465080261,1.0,0.0,0.0,1.374969720840454,1.3749732971191406,1.2615241473667993e-07,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,3474.775390625,0.0,85.732421875,1895.4366455078125,0.0,569.9802856445312,0.3472626805305481,1.0,0.0,3.0,1.0,0.0
17820420,298.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5160179138183594,0.050000000745058,0.0461119636893272,298.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5160179138183594,0.050000000745058,0.0485581159591674,298.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5160179138183594,0.050000000745058,0.0358648598194122,298.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5160179138183594,0.050000000745058,0.0485581159591674,298.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5160179138183594,0.050000000745058,0.2303387969732284,284.9882202148437,285.1959228515625,293.9516906738281,292.7023010253906,298.2270202636719,298.4944763183594,285.0338134765625,1.0,0.1655061841011047,0.713176965713501,0.713176965713501,0.5300323367118835,1.0,-0.4913324415683746,0.2650928497314453,0.2262395918369293,0.1235871091485023,0.5415956974029541,0.5415956974029541,0.0,31.63506507873535,60.0,9693.5478515625,0.0,33.1961555480957,1.0,283.0032958984375,284.89373779296875,295.69451904296875,296.59185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18505.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913074672222137,1.0,0.0,0.0,1.1394912004470823,1.1394962072372437,8.6639396101873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.134765625,0.0,81.67953491210938,1895.4371337890625,0.0,480.966552734375,0.3415268361568451,1.0,0.0,3.0,1.0,0.0
17820480,298.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5098901987075806,0.050000000745058,0.04618501663208,298.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5098901987075806,0.050000000745058,0.048635046929121,298.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5098901987075806,0.050000000745058,0.0359216779470443,298.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5098901987075806,0.050000000745058,0.048635046929121,298.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5098901987075806,0.050000000745058,0.2307037264108657,285.06365966796875,285.1736755371094,293.9696044921875,292.71160888671875,297.543701171875,298.467529296875,285.1386413574219,1.0,0.1693634539842605,0.7835429906845093,0.7835429906845093,0.4000000059604645,1.0,-0.4921102225780487,0.34956094622612,0.1425492614507675,0.2074348181486129,0.5718002319335938,0.5718002319335938,0.0,33.59953689575195,60.0,9922.755859375,-0.0,34.92574691772461,1.0,283.04815673828125,285.0648193359375,295.50860595703125,296.34912109375,293.1499938964844,293.1499938964844,283.1499938964844,18058.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643212258815765,1.0,0.0,0.0,1.134059190750122,1.1340641975402832,8.581533705864788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.722412109375,0.0,79.88890838623047,1895.4371337890625,0.0,408.7165222167969,0.341287225484848,1.0,0.0,3.0,1.0,0.0
17820540,298.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.495715320110321,0.050000000745058,0.0463888831436634,298.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.495715320110321,0.050000000745058,0.0488497279584407,298.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.495715320110321,0.050000000745058,0.0360802412033081,298.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.495715320110321,0.050000000745058,0.0488497279584407,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.495715320110321,0.050000000745058,0.2317220717668533,285.11676025390625,285.1047668457031,294.0251770019531,292.74029541015625,296.0410461425781,298.4017944335937,285.0762939453125,1.0,0.1796082109212875,1.0,1.0,0.0,1.0,-0.4942839443683624,0.4942825138568878,1.454551238566637e-06,0.3507995307445526,0.6515394449234009,0.6515394449234009,0.0,39.07089614868164,60.0,10859.12890625,-0.0,39.76105880737305,1.0,283.1221008300781,284.9963684082031,295.4374694824219,296.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,14325.8251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938003480434418,1.0,0.0,0.0,1.3922173976898191,1.39222252368927,1.2933246296142897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.8095703125,0.0,111.0172119140625,1895.4371337890625,0.0,264.9252014160156,0.377016931772232,1.0,0.0,3.0,1.0,0.0
17820600,298.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.495715320110321,0.050000000745058,0.0463888831436634,298.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.495715320110321,0.050000000745058,0.0488497279584407,298.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.495715320110321,0.050000000745058,0.0360802412033081,298.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.495715320110321,0.050000000745058,0.0488497279584407,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.495715320110321,0.050000000745058,0.2317220717668533,285.11676025390625,285.1047668457031,294.0251770019531,292.74029541015625,296.0410461425781,298.4017944335937,285.0762939453125,1.0,0.1796082109212875,1.0,1.0,0.0,1.0,-0.4942839443683624,0.4942825138568878,1.454551238566637e-06,0.3507995307445526,0.6515394449234009,0.6515394449234009,0.0,39.07089614868164,60.0,10859.12890625,-0.0,39.76105880737305,1.0,283.1221008300781,284.9963684082031,295.4374694824219,296.2469787597656,293.1499938964844,293.1499938964844,283.1499938964844,14325.8251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938003480434418,1.0,0.0,0.0,1.3922173976898191,1.39222252368927,1.2933246296142897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.8095703125,0.0,111.0172119140625,1895.4371337890625,0.0,264.9252014160156,0.377016931772232,1.0,0.0,3.0,1.0,0.0
17820660,298.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4860658049583435,0.050000000745058,0.0465566255152225,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4860658049583435,0.050000000745058,0.0490263700485229,298.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4860658049583435,0.050000000745058,0.0362107083201408,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4860658049583435,0.050000000745058,0.0490263700485229,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4860658049583435,0.050000000745058,0.2325599938631057,285.044189453125,285.0297241210937,294.080078125,292.7684631347656,296.0738220214844,298.3554077148437,285.0448608398437,1.0,0.1875194162130355,1.0,1.0,0.0,1.0,-0.4960711300373077,0.4960707724094391,3.533783967668569e-07,0.3520042300224304,0.6490972638130188,0.6490972638130188,0.0,43.55531692504883,48.0,10888.966796875,-0.0,43.73846435546875,1.0,283.1429748535156,284.9895324707031,295.6099853515625,296.3983154296875,293.1499938964844,293.1499938964844,283.1499938964844,16436.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617534339427948,1.0,0.0,0.0,1.41404390335083,1.414049506187439,1.3341946214495692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.11669921875,0.0,121.1268539428711,1895.4371337890625,0.0,212.6555633544922,0.3879523575305938,1.0,0.0,3.0,1.0,0.0
17820720,298.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4860658049583435,0.050000000745058,0.0465566255152225,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4860658049583435,0.050000000745058,0.0490263700485229,298.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4860658049583435,0.050000000745058,0.0362107083201408,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4860658049583435,0.050000000745058,0.0490263700485229,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4860658049583435,0.050000000745058,0.2325599938631057,285.044189453125,285.0297241210937,294.080078125,292.7684631347656,296.0738220214844,298.3554077148437,285.0448608398437,1.0,0.1875194162130355,1.0,1.0,0.0,1.0,-0.4960711300373077,0.4960707724094391,3.533783967668569e-07,0.3520042300224304,0.6490972638130188,0.6490972638130188,0.0,43.55531692504883,48.0,10888.966796875,-0.0,43.73846435546875,1.0,283.1429748535156,284.9895324707031,295.6099853515625,296.3983154296875,293.1499938964844,293.1499938964844,283.1499938964844,16436.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617534339427948,1.0,0.0,0.0,1.41404390335083,1.414049506187439,1.3341946214495692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.11669921875,0.0,121.1268539428711,1895.4371337890625,0.0,212.6555633544922,0.3879523575305938,1.0,0.0,3.0,1.0,0.0
17820780,298.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839465916156769,0.050000000745058,0.0465956144034862,298.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839465916156769,0.050000000745058,0.0490674264729023,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839465916156769,0.050000000745058,0.0362410359084606,298.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839465916156769,0.050000000745058,0.0490674264729023,298.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839465916156769,0.050000000745058,0.2327547520399093,285.0352783203125,284.9961242675781,294.10955810546875,292.7835388183594,296.1033020019531,298.3363342285156,285.0219116210937,1.0,0.1889761537313461,1.0,1.0,0.0,1.0,-0.4964867532253265,0.4964863955974579,3.536976578288886e-07,0.3522368669509887,0.6758440732955933,0.6758440732955933,0.0,44.59720230102539,48.0,11062.5732421875,-0.0,44.66658020019531,1.0,283.14678955078125,284.9343566894531,295.7165832519531,296.523193359375,293.1499938964844,293.1499938964844,283.1499938964844,15277.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589468896389007,1.0,0.0,0.0,1.49531888961792,1.4953244924545288,1.4919731938789482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.6162109375,0.0,133.7252655029297,1895.4371337890625,0.0,208.2626800537109,0.4011407196521759,1.0,0.0,3.0,1.0,0.0
17820840,298.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4838162660598755,0.050000000745058,0.0465980283915996,298.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4838162660598755,0.050000000745058,0.0490699671208858,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4838162660598755,0.050000000745058,0.0362429097294807,298.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4838162660598755,0.050000000745058,0.0490699671208858,298.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4838162660598755,0.050000000745058,0.232766792178154,285.00347900390625,284.9652099609375,294.1353759765625,292.7967224121094,296.129150390625,298.3223876953125,284.98309326171875,1.0,0.1889292448759079,1.0,1.0,0.0,1.0,-0.4965125918388366,0.496512234210968,3.536863175668259e-07,0.3521819710731506,0.6873225569725037,0.6873225569725037,0.0,44.66093826293945,36.0,11118.2763671875,-0.0,44.72343826293945,1.0,283.1484069824219,284.87701416015625,295.79766845703125,296.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,15215.8271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630806505680084,1.0,0.0,0.0,1.551218867301941,1.551224708557129,1.6056080198723066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.09716796875,0.0,145.39447021484375,1895.4371337890625,0.0,214.739974975586,0.4122022092342376,1.0,0.0,3.0,1.0,0.0
17820900,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.4850262999534607,0.050000000745058,0.0465756952762603,298.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.4850262999534607,0.050000000745058,0.0490464493632316,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.4850262999534607,0.050000000745058,0.036225538700819,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.4850262999534607,0.050000000745058,0.0490464493632316,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.4850262999534607,0.050000000745058,0.2326552420854568,284.964111328125,284.95001220703125,294.1630249023437,292.810791015625,296.15679931640625,298.30963134765625,284.9468688964844,1.0,0.1877395957708358,1.0,1.0,0.0,1.0,-0.4962747097015381,0.4962743818759918,3.534456141096598e-07,0.3519198000431061,0.6806396842002869,0.6806396842002869,0.0,44.06290817260742,36.0,11126.572265625,-0.0,44.1905403137207,1.0,283.1492614746094,284.8326721191406,295.8588256835937,296.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,15865.7685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704821765422821,1.0,0.0,0.0,1.5874519348144531,1.5874580144882202,1.681490999771995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.7001953125,0.0,155.59750366210938,1895.4371337890625,0.0,226.4616241455078,0.4209439158439636,1.0,0.0,3.0,1.0,0.0
17820960,298.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875291883945465,0.050000000745058,0.0465300157666206,298.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875291883945465,0.050000000745058,0.0489983484148979,298.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875291883945465,0.050000000745058,0.0361900106072425,298.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875291883945465,0.050000000745058,0.0489983484148979,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4875291883945465,0.050000000745058,0.2324270606040954,284.9375,284.95001220703125,294.190673828125,292.8248291015625,296.1844482421875,298.2989196777344,284.9311218261719,1.0,0.1854623556137085,1.0,1.0,0.0,1.0,-0.4957880675792694,0.4957877099514007,3.529907246502262e-07,0.3514668643474579,0.6625888347625732,0.6625888347625732,0.0,42.84049606323242,25.0,11070.970703125,-0.0,43.10275650024414,1.0,283.149658203125,284.824462890625,295.8901672363281,296.7376403808594,293.1499938964844,293.1499938964844,283.1499938964844,17347.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780886530876159,1.0,0.0,0.0,1.5777249336242676,1.577731370925903,1.660947788195699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15625,0.0,158.1729736328125,1895.4371337890625,0.0,238.7169189453125,0.4224613308906555,1.0,0.0,3.0,1.0,0.0
17821020,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4925801455974579,0.050000000745058,0.046441126614809,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4925801455974579,0.050000000745058,0.0489047430455684,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4925801455974579,0.1652852445840835,0.0361208766698837,298.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4925801455974579,0.050000000745058,0.0489047430455684,297.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4925801455974579,0.050000000745058,0.2319830358028412,284.9351501464844,284.95001220703125,294.2279663085937,292.84375,296.22174072265625,298.2874450683594,284.9392395019531,1.0,0.1810858249664306,1.0,1.0,0.0,1.0,-0.4948408901691437,0.494840532541275,3.521265625749948e-07,0.3506310582160949,0.6538773775100708,0.6538773775100708,0.0,40.46217346191406,25.0,11049.65234375,-0.0,40.99225616455078,1.0,283.1498718261719,284.8423767089844,295.8995666503906,296.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,18176.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854860961437225,1.0,0.0,0.0,1.5574082136154177,1.5574146509170532,1.6184463902391144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.30029296875,0.0,156.20578002929688,1895.4371337890625,0.0,250.8879852294922,0.4207406640052795,1.0,0.0,3.0,1.0,0.0
17821080,298.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5036173462867737,0.050000000745058,0.0462686270475387,298.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5036173462867737,0.050000000745058,0.0487230904400348,298.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7177882194519043,0.1664378494024276,0.0946891754865646,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5036173462867737,0.050000000745058,0.0487230904400348,297.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5036173462867737,0.050000000745058,0.2311213612556457,284.9517517089844,284.95001220703125,294.2459411621094,292.85284423828125,296.240234375,298.2789001464844,284.9947509765625,1.0,0.1793608367443084,1.0,1.0,0.0,1.0,-0.5633519291877747,0.5633515119552612,4.121018548630673e-07,0.401410162448883,0.6628068089485168,0.6628068089485168,0.0,36.38045120239258,28.0,11907.6240234375,-0.0,45.09297180175781,1.0,283.1499328613281,284.91705322265625,295.9007873535156,296.76763916015625,293.1499938964844,293.1499938964844,283.1499938964844,17983.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880455493927002,1.0,0.0,0.0,1.5590413808822632,1.559047818183899,1.6218426424075005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.3291015625,0.0,155.95877075195312,1895.4371337890625,0.0,255.1659545898437,0.4208915531635284,1.0,0.0,3.0,1.0,0.0
17821140,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.7939793467521667,0.1572013050317764,0.1441291570663452,298.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306188464164734,0.050000000745058,0.0484029836952686,298.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7980387210845947,0.1614449173212051,0.1137784644961357,298.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306188464164734,0.1495813876390457,0.0484029836952686,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306188464164734,0.050000000745058,0.2296029180288314,285.3291015625,284.95001220703125,294.3015441894531,292.880859375,296.2971496582031,298.1321716308594,285.317626953125,1.0,0.1795945763587951,1.0,1.0,0.0,1.0,-0.7012038826942444,0.7012033462524414,5.471309236781963e-07,0.507085919380188,1.0,1.0,0.0,29.44578742980957,25.0,15476.048828125,-0.0,54.81342315673828,1.0,283.1499938964844,285.0613098144531,296.0716247558594,297.156005859375,293.1499938964844,293.1499938964844,283.1499938964844,8841.3134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422109991312027,1.0,0.0,0.0,1.9692624807357788,1.9692691564559937,2.5876204290398164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.42041015625,0.0,234.1683807373047,1895.4371337890625,0.0,316.4652404785156,0.4925161004066467,1.0,0.0,3.0,1.0,0.0
17821200,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.7939793467521667,0.1572013050317764,0.1441291570663452,298.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306188464164734,0.050000000745058,0.0484029836952686,298.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7980387210845947,0.1614449173212051,0.1137784644961357,298.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306188464164734,0.1495813876390457,0.0484029836952686,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306188464164734,0.050000000745058,0.2296029180288314,285.3291015625,284.95001220703125,294.3015441894531,292.880859375,296.2971496582031,298.1321716308594,285.317626953125,1.0,0.1795945763587951,1.0,1.0,0.0,1.0,-0.7012038826942444,0.7012033462524414,5.471309236781963e-07,0.507085919380188,1.0,1.0,0.0,29.44578742980957,25.0,15476.048828125,-0.0,54.81342315673828,1.0,283.1499938964844,285.0613098144531,296.0716247558594,297.156005859375,293.1499938964844,293.1499938964844,283.1499938964844,8841.3134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422109991312027,1.0,0.0,0.0,1.9692624807357788,1.9692691564559937,2.5876204290398164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.42041015625,0.0,234.1683807373047,1895.4371337890625,0.0,316.4652404785156,0.4925161004066467,1.0,0.0,3.0,1.0,0.0
17821260,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.8863935470581055,0.1561543047428131,0.1404069811105728,297.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8702960014343262,0.1482572108507156,0.1400833278894424,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.9024151563644408,0.1654503643512725,0.115055538713932,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8695933222770691,0.1455970406532287,0.1397464722394943,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.6105775833129883,0.050000000745058,0.2272124290466308,285.4978942871094,284.95001220703125,294.3562927246094,292.90838623046875,296.3529357910156,298.02471923828125,285.5267333984375,1.0,0.1832414120435714,1.0,1.0,0.0,1.0,-0.9150211215019226,0.9150203466415404,8.024726412259042e-07,0.6787691116333008,1.0,1.0,0.0,18.884784698486328,25.0,19331.826171875,-0.0,73.10930633544922,1.0,283.1499938964844,285.19927978515625,296.20587158203125,297.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,11470.439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824146032333374,1.0,0.0,0.0,2.2558698654174805,2.2558786869049072,3.3956385436795244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.90478515625,0.0,351.405029296875,1895.4371337890625,0.0,455.82171630859375,0.5617199540138245,1.0,0.0,3.0,1.0,0.0
17821320,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.8863935470581055,0.1561543047428131,0.1404069811105728,297.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8702960014343262,0.1482572108507156,0.1400833278894424,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.9024151563644408,0.1654503643512725,0.115055538713932,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8695933222770691,0.1455970406532287,0.1397464722394943,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.6105775833129883,0.050000000745058,0.2272124290466308,285.4978942871094,284.95001220703125,294.3562927246094,292.90838623046875,296.3529357910156,298.02471923828125,285.5267333984375,1.0,0.1832414120435714,1.0,1.0,0.0,1.0,-0.9150211215019226,0.9150203466415404,8.024726412259042e-07,0.6787691116333008,1.0,1.0,0.0,18.884784698486328,25.0,19331.826171875,-0.0,73.10930633544922,1.0,283.1499938964844,285.19927978515625,296.20587158203125,297.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,11470.439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824146032333374,1.0,0.0,0.0,2.2558698654174805,2.2558786869049072,3.3956385436795244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.90478515625,0.0,351.405029296875,1895.4371337890625,0.0,455.82171630859375,0.5617199540138245,1.0,0.0,3.0,1.0,0.0
17821380,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.8808538317680359,0.1583112329244613,0.1418416202068328,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8600186705589294,0.1448680162429809,0.1390824168920517,298.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.8995103240013123,0.1688593477010727,0.117279551923275,297.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.8557973504066467,0.1430403292179107,0.1370113044977188,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.6044884920120239,0.1367002129554748,0.2273433208465576,285.5136413574219,284.95001220703125,294.3856506347656,292.9231262207031,296.3822937011719,298.01202392578125,285.4991455078125,1.0,0.1845725625753402,1.0,1.0,0.0,1.0,-0.9151333570480348,0.9151325225830078,8.026356113077782e-07,0.6788806915283203,1.0,1.0,0.0,19.58664894104004,25.0,19683.779296875,-0.0,74.21784973144531,1.0,283.1499938964844,285.1294860839844,296.2283020019531,297.62408447265625,293.1499938964844,293.1499938964844,283.1499938964844,12927.4697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158774852752686,1.0,0.0,0.0,2.3948633670806885,2.3948733806610107,3.826968395514996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.4287109375,0.0,420.4441223144531,1895.4371337890625,0.0,558.10595703125,0.5927081108093262,1.0,0.0,3.0,1.0,0.0
17821440,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8600575923919678,0.1665780246257782,0.0800547152757644,297.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.8600575923919678,0.1461036503314972,0.084301471710205,298.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.8600575923919678,0.1774225383996963,0.0622647777199745,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.8600575923919678,0.1445820033550262,0.0843014791607856,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.9620996117591858,0.1355690956115722,0.5468761920928955,285.5716247558594,284.95001220703125,294.4113464355469,292.9359741210937,296.4083557128906,298.02081298828125,285.6044921875,1.0,0.188556969165802,1.0,1.0,0.0,1.0,-1.038408637046814,1.0384076833724976,9.774337286216903e-07,0.7776681184768677,1.0,1.0,0.0,13.05201530456543,45.0,21663.779296875,-0.0,86.17132568359375,1.0,283.1499938964844,285.2203063964844,296.2110595703125,297.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,13985.10546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399453043937683,1.0,0.0,0.0,2.49090313911438,2.4909138679504395,4.140064220337081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.6875,0.0,473.0823364257813,1895.4371337890625,0.0,645.9205322265625,0.6188107132911682,1.0,0.0,3.0,1.0,0.0
17821500,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185913085937,0.871631383895874,0.1763550341129303,0.0870457291603088,297.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.871631383895874,0.1496198922395706,0.0916633382439613,298.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61846923828125,0.871631383895874,0.186642050743103,0.0677022263407707,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.871631383895874,0.1481704115867614,0.0916633456945419,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.9742386937141418,0.1328015923500061,0.5934096574783325,285.6181945800781,284.95001220703125,294.43878173828125,292.94970703125,296.4358825683594,298.022216796875,285.6191711425781,1.0,0.1948344409465789,1.0,1.0,0.0,1.0,-1.0640188455581665,1.06401789188385,1.0172387874263222e-06,0.7991289496421814,1.0,1.0,0.0,13.81290054321289,45.0,22341.595703125,-0.0,98.45108032226562,1.0,283.1499938964844,285.1991577148437,296.1932983398437,297.7428894042969,293.1499938964844,293.1499938964844,283.1499938964844,15242.3271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628442168235779,1.0,0.0,0.0,2.600456714630127,2.600468158721924,4.512243947374373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.43310546875,0.0,538.2885131835938,1895.4371337890625,0.0,742.251953125,0.6426628232002258,1.0,0.0,3.0,1.0,0.0
17821560,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.8733452558517456,0.1840246021747589,0.0881153419613838,297.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.8733452558517456,0.153087243437767,0.092789702117443,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.8733452558517456,0.1934650093317031,0.0685341581702232,297.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.8733452558517456,0.1520187556743621,0.092789702117443,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.971367120742798,0.1300855576992035,0.5916883945465088,285.6548156738281,284.95001220703125,294.4662170410156,292.96337890625,296.4634704589844,298.0037841796875,285.6686706542969,1.0,0.2034826278686523,1.0,1.0,0.0,1.0,-1.1208603382110596,1.120859146118164,1.108173592001549e-06,0.8452436327934265,1.0,1.0,0.0,14.633207321166992,65.0,23413.84375,-0.0,108.20659637451172,1.0,283.1499938964844,285.22900390625,296.1651611328125,297.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,16229.833984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806622505187988,1.0,0.0,0.0,2.683372735977173,2.683385133743286,4.804579702977207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.712890625,0.0,591.4382934570312,1895.4371337890625,0.0,826.76318359375,0.6655784845352173,1.0,0.0,3.0,1.0,0.0
17821620,298.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.9028742909431458,0.1918335258960724,0.1083543598651886,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.947667360305786,0.1559623032808303,0.1296474486589431,298.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.9028742909431458,0.2007466107606887,0.0842756181955337,297.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.980249285697937,0.1546946167945861,0.1433237791061401,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9227381944656372,0.1269819140434265,0.5738199949264526,285.77606201171875,284.95001220703125,294.5209350585937,292.9906616210937,296.5184936523437,297.94293212890625,285.79364013671875,1.0,0.2265282422304153,1.0,1.0,0.0,1.0,-1.2497543096542358,1.2497529983520508,1.3331027730600908e-06,0.9488866925239564,1.0,1.0,0.0,17.734771728515625,85.0,25773.19921875,-0.0,148.74545288085938,1.0,283.1499938964844,285.30419921875,296.138916015625,297.86724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18231.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096970438957214,1.0,0.0,0.0,2.844033479690552,2.8440475463867188,5.397128575168608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.25927734375,0.0,704.1589965820312,1895.4371337890625,0.0,984.1259765625,0.7046521306037903,1.0,0.0,3.0,1.0,0.0
17821680,298.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.9028742909431458,0.1918335258960724,0.1083543598651886,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.947667360305786,0.1559623032808303,0.1296474486589431,298.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.9028742909431458,0.2007466107606887,0.0842756181955337,297.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.980249285697937,0.1546946167945861,0.1433237791061401,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9227381944656372,0.1269819140434265,0.5738199949264526,285.77606201171875,284.95001220703125,294.5209350585937,292.9906616210937,296.5184936523437,297.94293212890625,285.79364013671875,1.0,0.2265282422304153,1.0,1.0,0.0,1.0,-1.2497543096542358,1.2497529983520508,1.3331027730600908e-06,0.9488866925239564,1.0,1.0,0.0,17.734771728515625,85.0,25773.19921875,-0.0,148.74545288085938,1.0,283.1499938964844,285.30419921875,296.138916015625,297.86724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18231.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096970438957214,1.0,0.0,0.0,2.844033479690552,2.8440475463867188,5.397128575168608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.25927734375,0.0,704.1589965820312,1895.4371337890625,0.0,984.1259765625,0.7046521306037903,1.0,0.0,3.0,1.0,0.0
17821740,297.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.9829577207565308,0.1892810016870498,0.1723066568374633,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.9096800684928894,0.1535614728927612,0.1461370885372162,297.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513854980469,0.987316370010376,0.2008644044399261,0.1361357718706131,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9079046249389648,0.1528893709182739,0.1453595906496048,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.8511736392974854,0.1263046115636825,0.569793164730072,285.9523010253906,284.95001220703125,294.5754699707031,293.01776123046875,296.5732727050781,297.8395690917969,285.9698791503906,1.0,0.2565488517284393,1.0,1.0,0.0,1.0,-1.403293251991272,1.4032915830612185,1.6377396150346613e-06,1.0718681812286377,1.0,1.0,0.0,23.86993789672852,105.0,28469.9921875,-0.0,214.6682586669922,1.0,283.1499938964844,285.4224548339844,296.1581726074219,298.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,19998.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372578144073486,1.0,0.0,0.0,2.978698968887329,2.978714227676392,5.920338708165218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.8701171875,0.0,808.9963989257812,1895.4371337890625,0.0,1155.192626953125,0.7374384999275208,1.0,0.0,3.0,1.0,0.0
17821800,297.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.9829577207565308,0.1892810016870498,0.1723066568374633,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.9096800684928894,0.1535614728927612,0.1461370885372162,297.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513854980469,0.987316370010376,0.2008644044399261,0.1361357718706131,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9079046249389648,0.1528893709182739,0.1453595906496048,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.8511736392974854,0.1263046115636825,0.569793164730072,285.9523010253906,284.95001220703125,294.5754699707031,293.01776123046875,296.5732727050781,297.8395690917969,285.9698791503906,1.0,0.2565488517284393,1.0,1.0,0.0,1.0,-1.403293251991272,1.4032915830612185,1.6377396150346613e-06,1.0718681812286377,1.0,1.0,0.0,23.86993789672852,105.0,28469.9921875,-0.0,214.6682586669922,1.0,283.1499938964844,285.4224548339844,296.1581726074219,298.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,19998.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372578144073486,1.0,0.0,0.0,2.978698968887329,2.978714227676392,5.920338708165218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.8701171875,0.0,808.9963989257812,1895.4371337890625,0.0,1155.192626953125,0.7374384999275208,1.0,0.0,3.0,1.0,0.0
17821860,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.8247347474098206,0.1862483322620391,0.1689059734344482,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7728568911552429,0.1536703258752823,0.146438330411911,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.839857816696167,0.1974144876003265,0.1392541229724884,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7719813585281372,0.1532069146633148,0.1459472775459289,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.7259007692337036,0.1258617788553238,0.5711199045181274,285.984130859375,284.95001220703125,294.6165466308594,293.0381774902344,296.6143798828125,297.7494506835937,285.979736328125,1.0,0.2783801257610321,1.0,1.0,0.0,1.0,-1.4061903953552246,1.4061888456344604,1.6449479289804003e-06,1.075269341468811,1.0,1.0,0.0,40.79859161376953,105.0,28939.416015625,-0.0,256.1875915527344,1.0,283.1499938964844,285.4054260253906,296.16973876953125,298.1220092773437,293.1499938964844,293.1499938964844,283.1499938964844,21279.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573930382728577,1.0,0.0,0.0,3.0725772380828857,3.0725934505462646,6.299396773101762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.1298828125,0.0,887.9230346679688,1895.4371337890625,0.0,1292.1099853515625,0.7574319243431091,1.0,0.0,3.0,1.0,0.0
