time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.8001757264137268,0.186343565583229,0.1688049733638763,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.7503188848495483,0.1539056897163391,0.1467949301004409,297.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.815699577331543,0.1973875761032104,0.139088824391365,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.7495850324630737,0.1534717828035354,0.146347090601921,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97491455078125,0.7044198513031006,0.1257522404193878,0.5715575814247131,285.97381591796875,284.95001220703125,294.6297607421875,293.04473876953125,296.6275939941406,297.73046875,285.9704284667969,1.0,0.2852369546890259,1.0,1.0,0.0,1.0,-1.4073052406311035,1.4073035717010498,1.647306817176286e-06,1.0761491060256958,1.0,1.0,0.0,46.26253890991211,93.0,29009.01171875,-0.0,269.7281799316406,1.0,283.1499938964844,285.39410400390625,296.16375732421875,298.126220703125,293.1499938964844,293.1499938964844,283.1499938964844,21580.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620818972587585,1.0,0.0,0.0,3.094257116317749,3.094273567199707,6.388606266227725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.41259765625,0.0,906.851318359375,1895.4371337890625,0.0,1325.331787109375,0.7656232118606567,1.0,0.0,3.0,1.0,0.0
17821980,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.7615177035331726,0.1880845576524734,0.1700737923383712,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.7172989249229431,0.1550803184509277,0.1481729745864868,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.7757927179336548,0.1988090425729751,0.1398201882839203,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.7167066335678101,0.1546815037727356,0.1477926969528198,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.667551577091217,0.1255889385938644,0.5725198984146118,285.9428405761719,284.95001220703125,294.67498779296875,293.0671691894531,296.6728515625,297.6813659667969,285.9410400390625,1.0,0.2990441918373108,1.0,1.0,0.0,1.0,-1.414245843887329,1.4142441749572754,1.662128624957404e-06,1.0817137956619265,1.0,1.0,0.0,57.99087905883789,93.0,29339.482421875,-0.0,300.8672790527344,1.0,283.1499938964844,285.3543701171875,296.1381530761719,298.12451171875,293.1499938964844,293.1499938964844,283.1499938964844,22853.80078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730114221572876,1.0,0.0,0.0,3.184221029281616,3.18423843383789,6.765497460037295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.41943359375,0.0,988.2722778320312,1895.4371337890625,0.0,1404.6236572265625,0.7846561074256897,1.0,0.0,3.0,1.0,0.0
17822040,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.7581607103347778,0.1886111348867416,0.170534148812294,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.7140289545059204,0.1553723961114883,0.1484803259372711,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.7721678614616394,0.1992892175912857,0.1401411890983581,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.713425874710083,0.1549702286720276,0.1481008678674698,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.6639167070388794,0.1256068497896194,0.5727669596672058,285.9400634765625,284.95001220703125,294.6838073730469,293.071533203125,296.6816711425781,297.67413330078125,285.9387512207031,1.0,0.3008904159069061,1.0,1.0,0.0,1.0,-1.4162195920944214,1.4162179231643677,1.6663591395627009e-06,1.083295822143555,1.0,1.0,0.0,59.46695709228516,81.0,29403.720703125,-0.0,305.29620361328125,1.0,283.1499938964844,285.3503112792969,296.13427734375,298.123291015625,293.1499938964844,293.1499938964844,283.1499938964844,23031.505859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742503643035889,1.0,0.0,0.0,3.196576833724976,3.196594476699829,6.818104338890407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.302734375,0.0,999.821533203125,1895.4371337890625,0.0,1413.7711181640625,0.7906142473220825,1.0,0.0,3.0,1.0,0.0
17822100,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7515726685523987,0.1903730928897857,0.1720995008945465,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.706887423992157,0.156336173415184,0.1494611799716949,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7649364471435547,0.2009245306253433,0.1412592530250549,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.7062397599220276,0.1559134870767593,0.1490719318389892,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.6561291217803955,0.1257307231426239,0.5736701488494873,285.928955078125,284.95001220703125,294.7107238769531,293.0848693847656,296.7085876464844,297.6542663574219,285.92730712890625,1.0,0.3054147660732269,1.0,1.0,0.0,1.0,-1.4228672981262207,1.422865629196167,1.680660602687567e-06,1.0886249542236328,1.0,1.0,0.0,62.9741325378418,81.0,29649.775390625,-0.0,316.7545471191406,1.0,283.1499938964844,285.3312683105469,296.1275329589844,298.1266784667969,293.1499938964844,293.1499938964844,283.1499938964844,23834.01171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773279905319214,1.0,0.0,0.0,3.2517905235290527,3.2518086433410645,7.055672313072137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.36328125,0.0,1052.5306396484375,1895.4371337890625,0.0,1436.630615234375,0.801321268081665,1.0,0.0,3.0,1.0,0.0
17822160,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.7497556805610657,0.192311093211174,0.173824593424797,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.7042372226715088,0.1573983132839203,0.1504879593849182,297.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.7627456784248352,0.2027534544467926,0.1425187289714813,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.7035512328147888,0.1569416970014572,0.1500728279352188,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.6527021527290344,0.1259624063968658,0.5747989416122437,285.9236145019531,284.95001220703125,294.737548828125,293.09814453125,296.7354736328125,297.6374206542969,285.9232788085937,1.0,0.3081569373607635,1.0,1.0,0.0,1.0,-1.4302383661270142,1.430236577987671,1.6966121165751249e-06,1.0945342779159546,1.0,1.0,0.0,64.84314727783203,69.0,29865.1328125,-0.0,324.6615600585937,1.0,283.1499938964844,285.3216247558594,296.1279296875,298.1357421875,293.1499938964844,293.1499938964844,283.1499938964844,24375.138671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794830560684204,1.0,0.0,0.0,3.2884974479675293,3.288516044616699,7.215864457066345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.0947265625,0.0,1088.578369140625,1895.4371337890625,0.0,1452.75244140625,0.8130993843078613,1.0,0.0,3.0,1.0,0.0
17822220,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.7550118565559387,0.1964233368635177,0.1774375140666961,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.7079684734344482,0.1596953868865966,0.1525985598564148,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.7677469849586487,0.2066663205623626,0.1451848894357681,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.7071650624275208,0.159149020910263,0.1521056443452835,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.6539633870124817,0.1266385614871978,0.5774818658828735,285.9148864746094,284.95001220703125,294.7909851074219,293.1246032714844,296.7889404296875,297.6092224121094,285.91510009765625,1.0,0.3098161816596985,1.0,1.0,0.0,1.0,-1.44597065448761,1.4459688663482666,1.7309852182734176e-06,1.107142686843872,1.0,1.0,0.0,65.01212310791016,57.0,30345.32421875,-0.0,332.38299560546875,1.0,283.1499938964844,285.30010986328125,296.144287109375,298.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,25660.337890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831529140472412,1.0,0.0,0.0,3.3740782737731934,3.37409782409668,7.596326554448751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.44091796875,0.0,1175.7979736328125,1895.4371337890625,0.0,1480.420166015625,0.8340513110160828,1.0,0.0,3.0,1.0,0.0
17822280,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.7550118565559387,0.1964233368635177,0.1774375140666961,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.7079684734344482,0.1596953868865966,0.1525985598564148,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.7677469849586487,0.2066663205623626,0.1451848894357681,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.7071650624275208,0.159149020910263,0.1521056443452835,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.6539633870124817,0.1266385614871978,0.5774818658828735,285.9148864746094,284.95001220703125,294.7909851074219,293.1246032714844,296.7889404296875,297.6092224121094,285.91510009765625,1.0,0.3098161816596985,1.0,1.0,0.0,1.0,-1.44597065448761,1.4459688663482666,1.7309852182734176e-06,1.107142686843872,1.0,1.0,0.0,65.01212310791016,57.0,30345.32421875,-0.0,332.38299560546875,1.0,283.1499938964844,285.30010986328125,296.144287109375,298.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,25660.337890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831529140472412,1.0,0.0,0.0,3.3740782737731934,3.37409782409668,7.596326554448751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.44091796875,0.0,1175.7979736328125,1895.4371337890625,0.0,1480.420166015625,0.8340513110160828,1.0,0.0,3.0,1.0,0.0
17822340,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7703554630279541,0.2006609439849853,0.1810727715492248,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7207578420639038,0.1621251553297042,0.154715433716774,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7832149863243103,0.210706889629364,0.1478747725486755,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7198895215988159,0.1614717990159988,0.1541247069835662,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.6642411947250366,0.1275024861097335,0.5804488062858582,285.9114074707031,284.95001220703125,294.8441162109375,293.1509094238281,296.8420715332031,297.5860290527344,285.91180419921875,1.0,0.3073728680610657,1.0,1.0,0.0,1.0,-1.4620904922485352,1.462088704109192,1.7666666281002108e-06,1.1200542449951172,1.0,1.0,0.0,61.37719345092773,45.0,30824.74609375,-0.0,330.95562744140625,1.0,283.1499938964844,285.28375244140625,296.17059326171875,298.2279357910156,293.1499938964844,293.1499938964844,283.1499938964844,26880.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870468258857727,1.0,0.0,0.0,3.4533944129943848,3.4534149169921875,7.957665388858004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.43017578125,0.0,1260.6829833984375,1895.4371337890625,0.0,1510.0670166015625,0.8534964919090271,1.0,0.0,3.0,1.0,0.0
17822400,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7703554630279541,0.2006609439849853,0.1810727715492248,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7207578420639038,0.1621251553297042,0.154715433716774,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7832149863243103,0.210706889629364,0.1478747725486755,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7198895215988159,0.1614717990159988,0.1541247069835662,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.6642411947250366,0.1275024861097335,0.5804488062858582,285.9114074707031,284.95001220703125,294.8441162109375,293.1509094238281,296.8420715332031,297.5860290527344,285.91180419921875,1.0,0.3073728680610657,1.0,1.0,0.0,1.0,-1.4620904922485352,1.462088704109192,1.7666666281002108e-06,1.1200542449951172,1.0,1.0,0.0,61.37719345092773,45.0,30824.74609375,-0.0,330.95562744140625,1.0,283.1499938964844,285.28375244140625,296.17059326171875,298.2279357910156,293.1499938964844,293.1499938964844,283.1499938964844,26880.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870468258857727,1.0,0.0,0.0,3.4533944129943848,3.4534149169921875,7.957665388858004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.43017578125,0.0,1260.6829833984375,1895.4371337890625,0.0,1510.0670166015625,0.8534964919090271,1.0,0.0,3.0,1.0,0.0
17822460,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7953239679336548,0.2048940956592559,0.1846332103013992,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.7405385971069336,0.1645949482917785,0.1567903161048889,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8081778883934021,0.2147366553544998,0.1505026668310165,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.7395082712173462,0.1638260632753372,0.1560922265052795,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.6830183863639832,0.1284485310316085,0.5834194421768188,285.9100952148437,284.95001220703125,294.8968200683594,293.1770324707031,296.89483642578125,297.56591796875,285.9105834960937,1.0,0.302145391702652,1.0,1.0,0.0,1.0,-1.4779387712478638,1.4779369831085205,1.802201950340532e-06,1.132739543914795,1.0,1.0,0.0,55.26686096191406,33.0,31294.43359375,-0.0,323.1040344238281,1.0,283.1499938964844,285.2698669433594,296.19830322265625,298.2838134765625,293.1499938964844,293.1499938964844,283.1499938964844,28067.591796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913435459136963,1.0,0.0,0.0,3.528795957565308,3.5288174152374268,8.308954875246854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.3984375,0.0,1345.0767822265625,1895.4371337890625,0.0,1543.1190185546875,0.871993362903595,1.0,0.0,3.0,1.0,0.0
17822520,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7953239679336548,0.2048940956592559,0.1846332103013992,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.7405385971069336,0.1645949482917785,0.1567903161048889,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8081778883934021,0.2147366553544998,0.1505026668310165,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.7395082712173462,0.1638260632753372,0.1560922265052795,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.6830183863639832,0.1284485310316085,0.5834194421768188,285.9100952148437,284.95001220703125,294.8968200683594,293.1770324707031,296.89483642578125,297.56591796875,285.9105834960937,1.0,0.302145391702652,1.0,1.0,0.0,1.0,-1.4779387712478638,1.4779369831085205,1.802201950340532e-06,1.132739543914795,1.0,1.0,0.0,55.26686096191406,33.0,31294.43359375,-0.0,323.1040344238281,1.0,283.1499938964844,285.2698669433594,296.19830322265625,298.2838134765625,293.1499938964844,293.1499938964844,283.1499938964844,28067.591796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913435459136963,1.0,0.0,0.0,3.528795957565308,3.5288174152374268,8.308954875246854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.3984375,0.0,1345.0767822265625,1895.4371337890625,0.0,1543.1190185546875,0.871993362903595,1.0,0.0,3.0,1.0,0.0
17822580,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8212059736251831,0.2081122100353241,0.1873028874397277,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7628456354141235,0.1664921045303344,0.1583454757928848,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8329223394393921,0.2177952826023101,0.1524677127599716,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7615932822227478,0.1656304448843002,0.1575607061386108,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7042559385299683,0.129194289445877,0.5856106281280518,285.90887451171875,284.95001220703125,294.93719482421875,293.1970520019531,296.93524169921875,297.5519104003906,285.9091491699219,1.0,0.2967139184474945,1.0,1.0,0.0,1.0,-1.4897640943527222,1.489762306213379,1.82901123935153e-06,1.14219868183136,1.0,1.0,0.0,49.39437484741211,33.0,31656.08203125,-0.0,313.78350830078125,1.0,283.1499938964844,285.2585144042969,296.2190246582031,298.32666015625,293.1499938964844,293.1499938964844,283.1499938964844,29033.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947659850120544,1.0,0.0,0.0,3.589024782180786,3.5890469551086426,8.595006306677533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.36767578125,0.0,1415.1317138671875,1895.4371337890625,0.0,1569.6943359375,0.8838603496551514,1.0,0.0,3.0,1.0,0.0
17822640,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.8299462199211121,0.209060788154602,0.188083216547966,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7712357640266418,0.1670539826154709,0.1587997674942016,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8417524099349976,0.2186961323022842,0.1530413180589676,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7699083089828491,0.1661641746759414,0.1579886227846145,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.7118724584579468,0.1294164955615997,0.5862371921539307,285.9101257324219,284.95001220703125,294.9491577148437,293.2030029296875,296.9472045898437,297.5479431152344,285.91064453125,1.0,0.2948921918869018,1.0,1.0,0.0,1.0,-1.493200421333313,1.4931986331939695,1.836849037317733e-06,1.1449463367462158,1.0,1.0,0.0,47.48643493652344,25.0,31750.515625,-0.0,310.5322265625,1.0,283.1499938964844,285.2576904296875,296.22479248046875,298.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,29225.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957486867904663,1.0,0.0,0.0,3.6008188724517822,3.6008410453796387,8.651587677377393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.53955078125,0.0,1429.128662109375,1895.4371337890625,0.0,1577.3653564453125,0.889673113822937,1.0,0.0,3.0,1.0,0.0
17822700,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8501383662223816,0.2111075222492218,0.1897794008255005,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.7907868027687073,0.1682695299386978,0.1597944796085357,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8625262975692749,0.2206399291753769,0.154288113117218,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.7893083691596985,0.1673176437616348,0.1589252650737762,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.7278047800064087,0.1298961490392685,0.5876444578170776,285.9090576171875,284.95001220703125,294.97515869140625,293.2159118652344,296.9732360839844,297.5395202636719,285.9089660644531,1.0,0.2913179993629455,1.0,1.0,0.0,1.0,-1.5007416009902954,1.500739812850952,1.8541200006438885e-06,1.1509711742401123,1.0,1.0,0.0,43.59823989868164,25.0,31993.26953125,-0.0,304.1031799316406,1.0,283.1499938964844,285.24908447265625,296.2378234863281,298.3659362792969,293.1499938964844,293.1499938964844,283.1499938964844,29930.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979462504386902,1.0,0.0,0.0,3.643998146057129,3.644021034240722,8.860323532644543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.59423828125,0.0,1481.1600341796875,1895.4371337890625,0.0,1594.5828857421875,0.8974687457084656,1.0,0.0,3.0,1.0,0.0
17822760,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.8745704889297485,0.21312116086483,0.1914478093385696,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.813352108001709,0.1694699078798294,0.160777136683464,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.8876020908355713,0.2225525081157684,0.1555144637823104,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.8118293285369873,0.1684546619653701,0.1598486453294754,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.7459646463394165,0.1303664147853851,0.5890234112739563,285.9110107421875,284.95001220703125,295.0010681152344,293.2287902832031,296.9991455078125,297.53143310546875,285.9115905761719,1.0,0.2876970171928406,1.0,1.0,0.0,1.0,-1.508160948753357,1.508159041404724,1.871213385129522e-06,1.1568976640701294,1.0,1.0,0.0,39.744258880615234,25.0,32198.140625,-0.0,297.635498046875,1.0,283.1499938964844,285.2467956542969,296.25018310546875,298.3909912109375,293.1499938964844,293.1499938964844,283.1499938964844,30365.990234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000532150268555,1.0,0.0,0.0,3.670436382293701,3.670459747314453,8.989358661892766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.10986328125,0.0,1513.633544921875,1895.4371337890625,0.0,1611.1729736328125,0.9067683219909668,1.0,0.0,3.0,1.0,0.0
17822820,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.9236363768577576,0.2170414179563522,0.1947801262140274,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8525106906890869,0.1718164682388305,0.1627853959798813,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.9387608170509338,0.2262806892395019,0.1579692363739013,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8507282733917236,0.1706710308790207,0.1617350578308105,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.7818071842193604,0.1312658935785293,0.5920475721359253,285.9131164550781,284.95001220703125,295.0525207519531,293.2544250488281,297.0506286621094,297.515869140625,285.9138488769531,1.0,0.2834154963493347,1.0,1.0,0.0,1.0,-1.5234144926071167,1.523412585258484,1.9066565073444508e-06,1.1690645217895508,1.0,1.0,0.0,34.286808013916016,25.0,32648.490234375,-0.0,290.5160522460937,1.0,283.1499938964844,285.2373352050781,296.2752380371094,298.443115234375,293.1499938964844,293.1499938964844,283.1499938964844,31501.494140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042312622070312,1.0,0.0,0.0,3.7384326457977295,3.7384567260742174,9.325506198365474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.984375,0.0,1599.32373046875,1895.4371337890625,0.0,1644.3043212890625,0.9234689474105836,1.0,0.0,3.0,1.0,0.0
17822880,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.9236363768577576,0.2170414179563522,0.1947801262140274,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8525106906890869,0.1718164682388305,0.1627853959798813,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.9387608170509338,0.2262806892395019,0.1579692363739013,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8507282733917236,0.1706710308790207,0.1617350578308105,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.7818071842193604,0.1312658935785293,0.5920475721359253,285.9131164550781,284.95001220703125,295.0525207519531,293.2544250488281,297.0506286621094,297.515869140625,285.9138488769531,1.0,0.2834154963493347,1.0,1.0,0.0,1.0,-1.5234144926071167,1.523412585258484,1.9066565073444508e-06,1.1690645217895508,1.0,1.0,0.0,34.286808013916016,25.0,32648.490234375,-0.0,290.5160522460937,1.0,283.1499938964844,285.2373352050781,296.2752380371094,298.443115234375,293.1499938964844,293.1499938964844,283.1499938964844,31501.494140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042312622070312,1.0,0.0,0.0,3.7384326457977295,3.7384567260742174,9.325506198365474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.984375,0.0,1599.32373046875,1895.4371337890625,0.0,1644.3043212890625,0.9234689474105836,1.0,0.0,3.0,1.0,0.0
17822940,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9738898873329164,0.2208018898963928,0.1980331540107727,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.8939868807792664,0.1740767061710357,0.1647786349058151,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9856772422790528,0.2298788428306579,0.1603779643774032,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.8917934894561768,0.1727991998195648,0.1636038571596145,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8180033564567566,0.1320936828851699,0.5950698256492615,285.9154968261719,284.95001220703125,295.1034851074219,293.2798767089844,297.10162353515625,297.5009460449219,285.9162902832031,1.0,0.2808659672737121,1.0,1.0,0.0,1.0,-1.5383127927780151,1.5383108854293823,1.9416843315411825e-06,1.1809433698654177,1.0,1.0,0.0,30.41255187988281,28.0,33092.94921875,-0.0,287.24871826171875,1.0,283.1499938964844,285.2283020019531,296.3002624511719,298.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,32645.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083290815353394,1.0,0.0,0.0,3.805691957473755,3.805716991424561,9.664081517257728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.73046875,0.0,1687.2083740234375,1895.4371337890625,0.0,1677.094482421875,0.9399819374084472,1.0,0.0,3.0,1.0,0.0
17823000,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9738898873329164,0.2208018898963928,0.1980331540107727,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.8939868807792664,0.1740767061710357,0.1647786349058151,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9856772422790528,0.2298788428306579,0.1603779643774032,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.8917934894561768,0.1727991998195648,0.1636038571596145,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8180033564567566,0.1320936828851699,0.5950698256492615,285.9154968261719,284.95001220703125,295.1034851074219,293.2798767089844,297.10162353515625,297.5009460449219,285.9162902832031,1.0,0.2808659672737121,1.0,1.0,0.0,1.0,-1.5383127927780151,1.5383108854293823,1.9416843315411825e-06,1.1809433698654177,1.0,1.0,0.0,30.41255187988281,28.0,33092.94921875,-0.0,287.24871826171875,1.0,283.1499938964844,285.2283020019531,296.3002624511719,298.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,32645.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083290815353394,1.0,0.0,0.0,3.805691957473755,3.805716991424561,9.664081517257728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.73046875,0.0,1687.2083740234375,1895.4371337890625,0.0,1677.094482421875,0.9399819374084472,1.0,0.0,3.0,1.0,0.0
17823060,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.990656852722168,0.2243550568819046,0.2012258470058441,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.9114457964897156,0.1762157380580902,0.1667863875627517,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.9867698550224304,0.2342284917831421,0.1542524099349975,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.9088127613067628,0.1748065650463104,0.165487065911293,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8304014205932617,0.1328251957893371,0.5982476472854614,285.9112243652344,284.95001220703125,295.1539306640625,293.3051452636719,297.152099609375,297.48883056640625,285.91046142578125,1.0,0.2804144024848938,1.0,1.0,0.0,1.0,-1.5434458255767822,1.54344379901886,1.9539454569894588e-06,1.1851249933242798,1.0,1.0,0.0,29.353628158569336,31.0,33384.984375,-0.0,286.7875061035156,1.0,283.1499938964844,285.2123413085937,296.3236694335937,298.54107666015625,293.1499938964844,293.1499938964844,283.04998779296875,33769.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121096253395081,1.0,0.0,0.0,3.8706464767456055,3.870672225952149,9.996783774113285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.412109375,0.0,1775.0819091796875,1895.4371337890625,0.0,1707.5989990234375,0.9549398422241212,1.0,0.0,3.0,1.0,0.0
17823120,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.990656852722168,0.2243550568819046,0.2012258470058441,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.9114457964897156,0.1762157380580902,0.1667863875627517,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.9867698550224304,0.2342284917831421,0.1542524099349975,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.9088127613067628,0.1748065650463104,0.165487065911293,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8304014205932617,0.1328251957893371,0.5982476472854614,285.9112243652344,284.95001220703125,295.1539306640625,293.3051452636719,297.152099609375,297.48883056640625,285.91046142578125,1.0,0.2804144024848938,1.0,1.0,0.0,1.0,-1.5434458255767822,1.54344379901886,1.9539454569894588e-06,1.1851249933242798,1.0,1.0,0.0,29.353628158569336,31.0,33384.984375,-0.0,286.7875061035156,1.0,283.1499938964844,285.2123413085937,296.3236694335937,298.54107666015625,293.1499938964844,293.1499938964844,283.04998779296875,33769.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121096253395081,1.0,0.0,0.0,3.8706464767456055,3.870672225952149,9.996783774113285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.412109375,0.0,1775.0819091796875,1895.4371337890625,0.0,1707.5989990234375,0.9549398422241212,1.0,0.0,3.0,1.0,0.0
17823180,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.996924102306366,0.227514162659645,0.2038646191358566,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.9194130301475524,0.1781200468540191,0.1686415523290634,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.984812319278717,0.239774003624916,0.1513641029596328,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.9164243936538696,0.1765813082456588,0.167219266295433,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.8346695899963379,0.1334149986505508,0.6010383367538452,285.8316955566406,284.95001220703125,295.2038269042969,293.3302307128906,297.2020568847656,297.4806213378906,285.8310546875,1.0,0.28132364153862,1.0,1.0,0.0,1.0,-1.5508488416671753,1.5508469343185425,1.9715239432116505e-06,1.190981388092041,1.0,1.0,0.0,29.193315505981445,34.0,33963.4140625,-0.0,289.7589111328125,1.0,283.0511779785156,285.1200256347656,296.3597106933594,298.622802734375,293.1499938964844,293.1499938964844,282.75,34725.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192873954772949,1.0,0.0,0.0,3.9250736236572266,3.925100088119507,1.02798992429598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.7900390625,0.0,1851.0208740234373,1895.4371337890625,0.0,1766.162353515625,0.9662193059921264,1.0,0.0,3.0,1.0,0.0
17823240,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.996924102306366,0.227514162659645,0.2038646191358566,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.9194130301475524,0.1781200468540191,0.1686415523290634,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.984812319278717,0.239774003624916,0.1513641029596328,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.9164243936538696,0.1765813082456588,0.167219266295433,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.8346695899963379,0.1334149986505508,0.6010383367538452,285.8316955566406,284.95001220703125,295.2038269042969,293.3302307128906,297.2020568847656,297.4806213378906,285.8310546875,1.0,0.28132364153862,1.0,1.0,0.0,1.0,-1.5508488416671753,1.5508469343185425,1.9715239432116505e-06,1.190981388092041,1.0,1.0,0.0,29.193315505981445,34.0,33963.4140625,-0.0,289.7589111328125,1.0,283.0511779785156,285.1200256347656,296.3597106933594,298.622802734375,293.1499938964844,293.1499938964844,282.75,34725.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192873954772949,1.0,0.0,0.0,3.9250736236572266,3.925100088119507,1.02798992429598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.7900390625,0.0,1851.0208740234373,1895.4371337890625,0.0,1766.162353515625,0.9662193059921264,1.0,0.0,3.0,1.0,0.0
17823300,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.9898924827575684,0.2295656353235244,0.2056707441806793,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9085514545440674,0.1789069324731826,0.1695013344287872,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.9893888235092164,0.2417522966861724,0.1596623957157135,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.9056755304336548,0.1773049533367157,0.168018639087677,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.8257589936256409,0.1335843205451965,0.6022728085517883,285.6905212402344,284.95001220703125,295.22857666015625,293.3427429199219,297.226806640625,297.4754333496094,285.6644897460937,1.0,0.2820256352424621,1.0,1.0,0.0,1.0,-1.5466479063034058,1.546645998954773,1.962555188583792e-06,1.1885862350463867,1.0,1.0,0.0,30.093923568725582,34.0,34863.609375,-0.0,293.9114990234375,1.0,282.79217529296875,284.9271240234375,296.4190368652344,298.81201171875,293.1499938964844,293.1499938964844,282.75,35014.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293373942375183,1.0,0.0,0.0,3.941378116607666,3.941404819488525,1.0365481557528256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.400390625,0.0,1874.1842041015625,1895.4371337890625,0.0,1849.5191650390625,0.9700990915298462,1.0,0.0,3.0,1.0,0.0
17823360,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168518066406,0.9971057772636414,0.2306339293718338,0.2068693041801452,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.9176270961761476,0.1795465350151062,0.17013780772686,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.9866572022438048,0.2436134964227676,0.1545086354017257,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.9144427180290222,0.1778823137283325,0.1685960739850998,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.831743061542511,0.1336329281330108,0.602608859539032,285.6168518066406,284.95001220703125,295.253173828125,293.3551940917969,297.2514038085937,297.466796875,285.6146850585937,1.0,0.2833855152130127,1.0,1.0,0.0,1.0,-1.5604873895645142,1.5604854822158811,1.994674448724254e-06,1.1987072229385376,1.0,1.0,0.0,29.73722267150879,37.0,35128.1875,-0.0,296.2583923339844,1.0,282.7552795410156,284.8808288574219,296.41021728515625,298.7697448730469,293.1499938964844,293.1499938964844,282.45001220703125,35238.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340114712715149,1.0,0.0,0.0,3.953937768936157,3.953964710235596,1.0431648433950611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.318359375,0.0,1892.1583251953125,1895.4371337890625,0.0,1888.8001708984373,0.973086953163147,1.0,0.0,3.0,1.0,0.0
17823420,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.9924654960632324,0.2318018227815628,0.2084779292345047,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.9106292724609376,0.1805215626955032,0.1711835116147995,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.9897995591163636,0.2459461092948913,0.1604988574981689,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9073792695999146,0.1787308901548385,0.1695228368043899,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8247953653335571,0.1334080994129181,0.602224588394165,285.4048156738281,284.95001220703125,295.3019104003906,293.37994384765625,297.3001708984375,297.44189453125,285.40283203125,1.0,0.286499410867691,1.0,1.0,0.0,1.0,-1.574715495109558,1.5747134685516355,2.028928292929777e-06,1.2099004983901978,1.0,1.0,0.0,30.71563720703125,40.0,36355.65234375,-0.0,304.9794616699219,1.0,282.45654296875,284.6466064453125,296.4292297363281,298.8675842285156,293.1499938964844,293.1499938964844,282.1499938964844,35545.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471593618392944,1.0,0.0,0.0,3.971177577972412,3.9712047576904297,1.0522813909119575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.27685546875,0.0,1917.016845703125,1895.4371337890625,0.0,2000.9267578125,0.9771879315376282,1.0,0.0,3.0,1.0,0.0
17823480,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.9924654960632324,0.2318018227815628,0.2084779292345047,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.9106292724609376,0.1805215626955032,0.1711835116147995,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.9897995591163636,0.2459461092948913,0.1604988574981689,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.9073792695999146,0.1787308901548385,0.1695228368043899,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8247953653335571,0.1334080994129181,0.602224588394165,285.4048156738281,284.95001220703125,295.3019104003906,293.37994384765625,297.3001708984375,297.44189453125,285.40283203125,1.0,0.286499410867691,1.0,1.0,0.0,1.0,-1.574715495109558,1.5747134685516355,2.028928292929777e-06,1.2099004983901978,1.0,1.0,0.0,30.71563720703125,40.0,36355.65234375,-0.0,304.9794616699219,1.0,282.45654296875,284.6466064453125,296.4292297363281,298.8675842285156,293.1499938964844,293.1499938964844,282.1499938964844,35545.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471593618392944,1.0,0.0,0.0,3.971177577972412,3.9712047576904297,1.0522813909119575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.27685546875,0.0,1917.016845703125,1895.4371337890625,0.0,2000.9267578125,0.9771879315376282,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9856178164482116,0.2324917614459991,0.2091728001832962,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214660644531,0.9022456407546996,0.1809938549995422,0.17172472178936,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.9941115379333496,0.2461233884096145,0.1680086404085159,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215576171875,0.8990920186042786,0.1791191846132278,0.1699838489294052,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.8168381452560425,0.1330431550741195,0.6010615229606628,285.219482421875,284.95001220703125,295.3344116210937,293.39654541015625,297.33270263671875,297.4211730957031,285.2088623046875,1.0,0.2889824509620666,1.0,1.0,0.0,1.0,-1.5841087102890017,1.584106683731079,2.0517693428701023e-06,1.2173101902008057,1.0,1.0,0.0,31.717737197875977,40.0,37457.85546875,0.0,312.235107421875,1.0,282.1718139648437,284.4302978515625,296.4623413085937,298.9966735839844,293.1499938964844,293.1499938964844,282.1499938964844,35680.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573597431182861,1.0,0.0,0.0,3.978662014007568,3.978689193725586,1.056251562658872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.92236328125,0.0,1927.876220703125,1895.4371337890625,0.0,2089.454833984375,0.9789681434631348,1.0,0.0,3.0,1.0,0.0
17823600,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9822158217430116,0.2328057140111923,0.2094516307115554,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.8984426856040955,0.181180715560913,0.1719206720590591,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.9969672560691832,0.2457040548324585,0.1722605973482132,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8952381014823914,0.1792667955160141,0.1701422184705734,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8129527568817139,0.1328133195638656,0.6001691818237305,285.1966247558594,284.95001220703125,295.3500061035156,293.404541015625,297.34832763671875,297.4097900390625,285.19464111328125,1.0,0.2903071343898773,1.0,1.0,0.0,1.0,-1.5895711183547974,1.589569091796875,2.065202124867937e-06,1.2216852903366089,1.0,1.0,0.0,32.22206115722656,43.0,37600.6953125,0.0,316.1163330078125,1.0,282.1567077636719,284.4158020019531,296.44635009765625,298.9594421386719,293.1499938964844,293.1499938964844,281.8500061035156,35729.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583250403404236,1.0,0.0,0.0,3.981398820877075,3.9814260005950928,1.0577051625659806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.72705078125,0.0,1931.8572998046875,1895.4371337890625,0.0,2097.897705078125,0.9796190857887268,1.0,0.0,3.0,1.0,0.0
17823660,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9499792456626892,0.2334977239370346,0.2102940827608108,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8679679036140442,0.1815370023250579,0.1724734604358673,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.966629147529602,0.2452169805765152,0.1718383878469467,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8647874593734741,0.1795112937688827,0.1705859303474426,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7831833958625793,0.1318921893835067,0.5970517992973328,284.9661560058594,284.95001220703125,295.3956298828125,293.4269714355469,297.3940734863281,297.37811279296875,284.963134765625,1.0,0.293887197971344,1.0,1.0,0.0,1.0,-1.58696448802948,1.5869624614715576,2.0589029645634582e-06,1.2197015285491943,0.9974548816680908,0.9974548816680908,0.0,35.63956069946289,46.0,38531.3984375,0.0,324.1913757324219,1.0,281.85369873046875,284.16510009765625,296.46417236328125,299.0400085449219,293.1499938964844,293.1499938964844,281.54998779296875,35838.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685715556144714,1.0,0.0,0.0,3.9875097274780273,3.987536907196045,1.060954446074902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.8857421875,0.0,1940.7662353515625,1895.4371337890625,0.0,2188.1640625,0.9810725450515748,1.0,0.0,3.0,1.0,0.0
17823720,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9499792456626892,0.2334977239370346,0.2102940827608108,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8679679036140442,0.1815370023250579,0.1724734604358673,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.966629147529602,0.2452169805765152,0.1718383878469467,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8647874593734741,0.1795112937688827,0.1705859303474426,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7831833958625793,0.1318921893835067,0.5970517992973328,284.9661560058594,284.95001220703125,295.3956298828125,293.4269714355469,297.3940734863281,297.37811279296875,284.963134765625,1.0,0.293887197971344,1.0,1.0,0.0,1.0,-1.58696448802948,1.5869624614715576,2.0589029645634582e-06,1.2197015285491943,0.9974548816680908,0.9974548816680908,0.0,35.63956069946289,46.0,38531.3984375,0.0,324.1913757324219,1.0,281.85369873046875,284.16510009765625,296.46417236328125,299.0400085449219,293.1499938964844,293.1499938964844,281.54998779296875,35838.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685715556144714,1.0,0.0,0.0,3.9875097274780273,3.987536907196045,1.060954446074902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.8857421875,0.0,1940.7662353515625,1895.4371337890625,0.0,2188.1640625,0.9810725450515748,1.0,0.0,3.0,1.0,0.0
17823780,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9201349020004272,0.2339438498020172,0.2108310759067535,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8444967269897461,0.1816918551921844,0.1727737486362457,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.9375571608543396,0.2456081062555313,0.1720934510231018,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8414111733436584,0.1795660108327865,0.1707900315523147,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7591685056686401,0.1308120638132095,0.5929123759269714,284.81500244140625,284.95001220703125,295.4371032714844,293.44537353515625,297.4356994628906,297.3520202636719,284.8273620605469,1.0,0.2972989678382873,1.0,1.0,0.0,1.0,-1.5835514068603516,1.5835493803024292,2.050508783213445e-06,1.2169582843780518,0.8331416845321655,0.8331416845321655,0.0,39.00703811645508,49.0,38783.1484375,0.0,331.59246826171875,1.0,281.5556945800781,284.0422058105469,296.462890625,299.0590515136719,293.1499938964844,293.1499938964844,281.8500061035156,44562.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753314971923828,1.0,0.0,0.0,3.711754083633423,3.711780309677124,9.19288197565038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.02685546875,0.0,1668.1175537109375,1895.4371337890625,0.0,2248.3271484375,0.9248420000076294,1.0,0.0,3.0,1.0,0.0
