time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9201349020004272,0.2339438498020172,0.2108310759067535,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8444967269897461,0.1816918551921844,0.1727737486362457,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.9375571608543396,0.2456081062555313,0.1720934510231018,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8414111733436584,0.1795660108327865,0.1707900315523147,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7591685056686401,0.1308120638132095,0.5929123759269714,284.81500244140625,284.95001220703125,295.4371032714844,293.44537353515625,297.4356994628906,297.3520202636719,284.8273620605469,1.0,0.2972989678382873,1.0,1.0,0.0,1.0,-1.5835514068603516,1.5835493803024292,2.050508783213445e-06,1.2169582843780518,0.8331416845321655,0.8331416845321655,0.0,39.00703811645508,49.0,38783.1484375,0.0,331.59246826171875,1.0,281.5556945800781,284.0422058105469,296.462890625,299.0590515136719,293.1499938964844,293.1499938964844,281.8500061035156,44562.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753314971923828,1.0,0.0,0.0,3.711754083633423,3.711780309677124,9.19288197565038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.02685546875,0.0,1668.1175537109375,1895.4371337890625,0.0,2248.3271484375,0.9248420000076294,1.0,0.0,3.0,1.0,0.0
17823900,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9090476632118224,0.2346863001585006,0.2112917006015777,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8358145356178284,0.1820522397756576,0.1730182468891143,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9259762763977052,0.2463623285293579,0.1724713295698166,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8327393531799316,0.1798734217882156,0.1709862798452377,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7500843405723572,0.1304936408996582,0.5911875367164612,285.0016784667969,284.95001220703125,295.45635986328125,293.4531555175781,297.4550476074219,297.3443603515625,285.024169921875,1.0,0.2989875078201294,1.0,1.0,0.0,1.0,-1.5830134153366089,1.5830113887786863,2.049124759651022e-06,1.2164703607559204,0.9404809474945068,0.9404809474945068,0.0,40.53904724121094,49.0,38192.9140625,0.0,335.4543762207031,1.0,281.8027648925781,284.24908447265625,296.384033203125,298.8267517089844,293.1499938964844,293.1499938964844,281.8500061035156,36835.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637227773666382,1.0,0.0,0.0,3.711259126663208,3.7112839221954346,9.190430887429102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.09814453125,0.0,1608.7501220703125,1895.4371337890625,0.0,2145.30419921875,0.9229418635368348,1.0,0.0,3.0,1.0,0.0
17823960,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9021018743515016,0.2357395142316818,0.2121884971857071,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8298874497413635,0.1826410442590713,0.173539400100708,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.918183445930481,0.2474362105131149,0.1731731742620468,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8267799615859985,0.1804068237543106,0.1714559644460678,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7436885833740234,0.1303785145282745,0.5905276536941528,285.0454406738281,284.95001220703125,295.4747009277344,293.46002197265625,297.4734191894531,297.3405456542969,285.0437316894531,1.0,0.3007621765136719,1.0,1.0,0.0,1.0,-1.5853277444839478,1.5853257179260254,2.0547197436826536e-06,1.2182488441467283,0.9982441663742064,0.9982441663742064,0.0,41.8226318359375,52.0,38395.60546875,0.0,340.0724792480469,1.0,281.8432312011719,284.2516784667969,296.4013366699219,298.8863830566406,293.1499938964844,293.1499938964844,281.54998779296875,33194.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578912377357483,1.0,0.0,0.0,3.812287569046021,3.812312602996826,9.697606628833455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.03759765625,0.0,1699.403076171875,1895.4371337890625,0.0,2094.10205078125,0.9400359988212584,1.0,0.0,3.0,1.0,0.0
17824020,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8879840970039368,0.2368253916501999,0.2135531902313232,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8178378343582153,0.1833817660808563,0.1744884550571441,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.90298992395401,0.2488480806350708,0.1744034886360168,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8145704865455627,0.1810416430234909,0.1723035424947738,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7312009930610657,0.1298824399709701,0.5892557501792908,284.8629150390625,284.95001220703125,295.5086364746094,293.4711608886719,297.50750732421875,297.3269348144531,284.8689270019531,1.0,0.3043972849845886,1.0,1.0,0.0,1.0,-1.589076042175293,1.5890740156173706,2.063865167656332e-06,1.221185326576233,0.8607462644577026,0.8607462644577026,0.0,44.61053085327149,55.0,39016.80859375,0.0,349.49591064453125,1.0,281.55670166015625,284.0741577148437,296.4991455078125,299.0892333984375,293.1499938964844,293.1499938964844,281.8500061035156,40369.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685226798057556,1.0,0.0,0.0,3.696000337600708,3.6960256099700928,9.115012744587148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2021484375,0.0,1618.0526123046875,1895.4371337890625,0.0,2187.730712890625,0.9181068539619446,1.0,0.0,3.0,1.0,0.0
17824080,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8879840970039368,0.2368253916501999,0.2135531902313232,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8178378343582153,0.1833817660808563,0.1744884550571441,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.90298992395401,0.2488480806350708,0.1744034886360168,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8145704865455627,0.1810416430234909,0.1723035424947738,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7312009930610657,0.1298824399709701,0.5892557501792908,284.8629150390625,284.95001220703125,295.5086364746094,293.4711608886719,297.50750732421875,297.3269348144531,284.8689270019531,1.0,0.3043972849845886,1.0,1.0,0.0,1.0,-1.589076042175293,1.5890740156173706,2.063865167656332e-06,1.221185326576233,0.8607462644577026,0.8607462644577026,0.0,44.61053085327149,55.0,39016.80859375,0.0,349.49591064453125,1.0,281.55670166015625,284.0741577148437,296.4991455078125,299.0892333984375,293.1499938964844,293.1499938964844,281.8500061035156,40369.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685226798057556,1.0,0.0,0.0,3.696000337600708,3.6960256099700928,9.115012744587148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2021484375,0.0,1618.0526123046875,1895.4371337890625,0.0,2187.730712890625,0.9181068539619446,1.0,0.0,3.0,1.0,0.0
17824140,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8755725026130676,0.2385222166776657,0.2149190306663513,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.806719183921814,0.1844691336154937,0.1754614114761352,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8905217051506042,0.2507928311824798,0.175665333867073,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8031134009361267,0.1820181608200073,0.1731737703084945,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7200364470481873,0.1296534091234207,0.5881325006484985,285.0661926269531,284.95001220703125,295.5392150878906,293.4790344238281,297.5382080078125,297.3193054199219,285.06451416015625,1.0,0.3080699741840362,1.0,1.0,0.0,1.0,-1.5930917263031006,1.5930896997451782,2.073592895612819e-06,1.224244475364685,1.0,1.0,0.0,47.41982269287109,58.0,38617.421875,0.0,359.15972900390625,1.0,281.8432006835937,284.2650451660156,296.4452819824219,298.9463195800781,293.1499938964844,293.1499938964844,281.54998779296875,32751.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570724487304688,1.0,0.0,0.0,3.812714338302612,3.812739372253418,9.699779184302315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.060546875,0.0,1696.4521484375,1895.4371337890625,0.0,2086.944091796875,0.9394368529319764,1.0,0.0,3.0,1.0,0.0
17824200,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8755725026130676,0.2385222166776657,0.2149190306663513,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.806719183921814,0.1844691336154937,0.1754614114761352,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8905217051506042,0.2507928311824798,0.175665333867073,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8031134009361267,0.1820181608200073,0.1731737703084945,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7200364470481873,0.1296534091234207,0.5881325006484985,285.0661926269531,284.95001220703125,295.5392150878906,293.4790344238281,297.5382080078125,297.3193054199219,285.06451416015625,1.0,0.3080699741840362,1.0,1.0,0.0,1.0,-1.5930917263031006,1.5930896997451782,2.073592895612819e-06,1.224244475364685,1.0,1.0,0.0,47.41982269287109,58.0,38617.421875,0.0,359.15972900390625,1.0,281.8432006835937,284.2650451660156,296.4452819824219,298.9463195800781,293.1499938964844,293.1499938964844,281.54998779296875,32751.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570724487304688,1.0,0.0,0.0,3.812714338302612,3.812739372253418,9.699779184302315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.060546875,0.0,1696.4521484375,1895.4371337890625,0.0,2086.944091796875,0.9394368529319764,1.0,0.0,3.0,1.0,0.0
17824260,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.864001452922821,0.2394067943096161,0.2161320298910141,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7958331108093262,0.185212180018425,0.1764471679925918,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8789032101631165,0.2521224617958069,0.1768718212842941,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7921168804168701,0.1826555579900741,0.174057587981224,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7090622186660767,0.1292164027690887,0.5872915983200073,284.8675842285156,284.95001220703125,295.5666809082031,293.4839172363281,297.5657653808594,297.3075256347656,284.8711853027344,1.0,0.3118350207805633,1.0,1.0,0.0,1.0,-1.5972349643707275,1.5972329378128052,2.0837430838582804e-06,1.227473258972168,0.8796208500862122,0.8796208500862122,0.0,50.34880065917969,61.0,39327.6328125,0.0,369.2613525390625,1.0,281.5569152832031,284.0642395019531,296.5260925292969,299.1404113769531,293.1499938964844,293.1499938964844,281.8500061035156,39099.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705199122428894,1.0,0.0,0.0,3.743622779846192,3.7436482906341553,9.351417702418984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.17236328125,0.0,1663.63232421875,1895.4371337890625,0.0,2205.456787109375,0.9275487065315248,1.0,0.0,3.0,1.0,0.0
17824320,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.864001452922821,0.2394067943096161,0.2161320298910141,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7958331108093262,0.185212180018425,0.1764471679925918,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8789032101631165,0.2521224617958069,0.1768718212842941,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7921168804168701,0.1826555579900741,0.174057587981224,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7090622186660767,0.1292164027690887,0.5872915983200073,284.8675842285156,284.95001220703125,295.5666809082031,293.4839172363281,297.5657653808594,297.3075256347656,284.8711853027344,1.0,0.3118350207805633,1.0,1.0,0.0,1.0,-1.5972349643707275,1.5972329378128052,2.0837430838582804e-06,1.227473258972168,0.8796208500862122,0.8796208500862122,0.0,50.34880065917969,61.0,39327.6328125,0.0,369.2613525390625,1.0,281.5569152832031,284.0642395019531,296.5260925292969,299.1404113769531,293.1499938964844,293.1499938964844,281.8500061035156,39099.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705199122428894,1.0,0.0,0.0,3.743622779846192,3.7436482906341553,9.351417702418984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.17236328125,0.0,1663.63232421875,1895.4371337890625,0.0,2205.456787109375,0.9275487065315248,1.0,0.0,3.0,1.0,0.0
17824380,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8534900546073914,0.2408517897129058,0.2172730863094329,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7857029438018799,0.1862244009971618,0.1773640513420105,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8682807683944702,0.2538988292217254,0.1780242025852203,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7819117903709412,0.1835584193468094,0.1748730540275573,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6980164647102356,0.1289563179016113,0.5861275792121887,285.0673217773437,284.95001220703125,295.5912475585937,293.4859924316406,297.5904235839844,297.30078125,285.06658935546875,1.0,0.3155489265918731,1.0,1.0,0.0,1.0,-1.6006675958633425,1.6006654500961304,2.0920588212902658e-06,1.2300457954406738,1.0,1.0,0.0,53.33347702026367,64.0,38828.7109375,0.0,379.1906433105469,1.0,281.843505859375,284.2589416503906,296.4569396972656,298.9760131835937,293.1499938964844,293.1499938964844,281.54998779296875,33241.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75999915599823,1.0,0.0,0.0,3.842250347137451,3.842275857925415,9.850643891695654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.81103515625,0.0,1736.03271484375,1895.4371337890625,0.0,2112.565673828125,0.9463516473770142,1.0,0.0,3.0,1.0,0.0
17824440,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8534900546073914,0.2408517897129058,0.2172730863094329,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7857029438018799,0.1862244009971618,0.1773640513420105,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8682807683944702,0.2538988292217254,0.1780242025852203,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7819117903709412,0.1835584193468094,0.1748730540275573,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6980164647102356,0.1289563179016113,0.5861275792121887,285.0673217773437,284.95001220703125,295.5912475585937,293.4859924316406,297.5904235839844,297.30078125,285.06658935546875,1.0,0.3155489265918731,1.0,1.0,0.0,1.0,-1.6006675958633425,1.6006654500961304,2.0920588212902658e-06,1.2300457954406738,1.0,1.0,0.0,53.33347702026367,64.0,38828.7109375,0.0,379.1906433105469,1.0,281.843505859375,284.2589416503906,296.4569396972656,298.9760131835937,293.1499938964844,293.1499938964844,281.54998779296875,33241.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75999915599823,1.0,0.0,0.0,3.842250347137451,3.842275857925415,9.850643891695654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.81103515625,0.0,1736.03271484375,1895.4371337890625,0.0,2112.565673828125,0.9463516473770142,1.0,0.0,3.0,1.0,0.0
17824500,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8492183089256287,0.2413844168186187,0.2179852426052093,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7815203070640564,0.1866702437400818,0.1779307126998901,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8639467358589172,0.2546502649784088,0.1787007749080658,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.777697741985321,0.1839511543512344,0.1753881573677063,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6933046579360962,0.1288028210401535,0.5859822630882263,284.92413330078125,284.95001220703125,295.6025390625,293.486083984375,297.6017761230469,297.29693603515625,284.8999328613281,1.0,0.3174485564231872,1.0,1.0,0.0,1.0,-1.6034605503082275,1.6034585237503052,2.098929826388485e-06,1.232216715812683,0.9494704008102416,0.9494704008102416,0.0,54.76043319702149,64.0,39729.83203125,0.0,384.5658264160156,1.0,281.5928649902344,284.06787109375,296.5338439941406,299.20465087890625,293.1499938964844,293.1499938964844,281.54998779296875,34756.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687890529632568,1.0,0.0,0.0,3.864764928817749,3.864790916442871,9.96642597783648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.47265625,0.0,1775.641357421875,1895.4371337890625,0.0,2190.09228515625,0.9516211748123168,1.0,0.0,3.0,1.0,0.0
17824560,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8438953757286072,0.2415438890457153,0.2183154672384262,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7764415144920349,0.1869014501571655,0.1782938539981842,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8586114048957825,0.2550869882106781,0.1791367083787918,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7726033926010132,0.1841320693492889,0.1757027804851532,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6877484917640686,0.1284862905740738,0.5851667523384094,284.8661804199219,284.95001220703125,295.6132202148437,293.4855651855469,297.61248779296875,297.2900695800781,284.86932373046875,1.0,0.3192935585975647,1.0,1.0,0.0,1.0,-1.6042170524597168,1.6042150259017944,2.100762912959908e-06,1.2327783107757568,0.8876922130584717,0.8876922130584717,0.0,56.38433837890625,52.0,39535.71875,0.0,389.40325927734375,1.0,281.5560913085937,284.0532531738281,296.5279846191406,299.1578063964844,293.1499938964844,293.1499938964844,281.8500061035156,38944.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732254266738892,1.0,0.0,0.0,3.778340578079224,3.778366327285767,9.525668929200036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.26513671875,0.0,1703.4984130859375,1895.4371337890625,0.0,2229.5341796875,0.935225784778595,1.0,0.0,3.0,1.0,0.0
17824620,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8495368957519531,0.2428148984909057,0.2191264033317566,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.782001256942749,0.1878488063812255,0.1789759546518325,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8649618625640869,0.2567251026630401,0.1800618916749954,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7779753804206848,0.1849723756313324,0.1762857735157013,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6910616755485535,0.1281911581754684,0.5830348134040833,285.0669250488281,284.95001220703125,295.6328125,293.4828491210937,297.6321716308594,297.2843017578125,285.0664978027344,1.0,0.317571073770523,1.0,1.0,0.0,1.0,-1.605258822441101,1.6052567958831787,2.10316989068815e-06,1.233447790145874,1.0,1.0,0.0,55.09434509277344,40.0,38936.71875,0.0,386.4382934570313,1.0,281.8437194824219,284.25213623046875,296.45196533203125,298.9805908203125,293.1499938964844,293.1499938964844,281.54998779296875,33615.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623151540756226,1.0,0.0,0.0,3.8637211322784415,3.863746881484986,9.96104290607036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.59765625,0.0,1765.3099365234375,1895.4371337890625,0.0,2132.909912109375,0.9514744877815248,1.0,0.0,3.0,1.0,0.0
17824680,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8495368957519531,0.2428148984909057,0.2191264033317566,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.782001256942749,0.1878488063812255,0.1789759546518325,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8649618625640869,0.2567251026630401,0.1800618916749954,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7779753804206848,0.1849723756313324,0.1762857735157013,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6910616755485535,0.1281911581754684,0.5830348134040833,285.0669250488281,284.95001220703125,295.6328125,293.4828491210937,297.6321716308594,297.2843017578125,285.0664978027344,1.0,0.317571073770523,1.0,1.0,0.0,1.0,-1.605258822441101,1.6052567958831787,2.10316989068815e-06,1.233447790145874,1.0,1.0,0.0,55.09434509277344,40.0,38936.71875,0.0,386.4382934570313,1.0,281.8437194824219,284.25213623046875,296.45196533203125,298.9805908203125,293.1499938964844,293.1499938964844,281.54998779296875,33615.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623151540756226,1.0,0.0,0.0,3.8637211322784415,3.863746881484986,9.96104290607036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.59765625,0.0,1765.3099365234375,1895.4371337890625,0.0,2132.909912109375,0.9514744877815248,1.0,0.0,3.0,1.0,0.0
17824740,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8688929080963135,0.2434116303920745,0.2197870165109634,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.800692081451416,0.1885057687759399,0.1795786917209625,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.88570237159729,0.257826030254364,0.1808868646621704,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7964061498641968,0.1855285614728927,0.1767907440662384,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7062831521034241,0.1277353167533874,0.5806604027748108,284.8626403808594,284.95001220703125,295.6502990722656,293.47808837890625,297.64971923828125,297.2750549316406,284.8656921386719,1.0,0.3123759031295776,1.0,1.0,0.0,1.0,-1.6055254936218262,1.6055233478546145,2.103719225488021e-06,1.2335606813430786,0.8884816765785217,0.8884816765785217,0.0,50.49237823486328,28.0,39560.6328125,0.0,374.0037231445313,1.0,281.5556640625,284.0440673828125,296.517578125,299.1515808105469,293.1499938964844,293.1499938964844,281.8500061035156,39144.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749228477478027,1.0,0.0,0.0,3.794033050537109,3.794059038162232,9.604959814168978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.205078125,0.0,1723.8514404296875,1895.4371337890625,0.0,2244.677490234375,0.938849925994873,1.0,0.0,3.0,1.0,0.0
17824800,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8688929080963135,0.2434116303920745,0.2197870165109634,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.800692081451416,0.1885057687759399,0.1795786917209625,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.88570237159729,0.257826030254364,0.1808868646621704,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7964061498641968,0.1855285614728927,0.1767907440662384,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7062831521034241,0.1277353167533874,0.5806604027748108,284.8626403808594,284.95001220703125,295.6502990722656,293.47808837890625,297.64971923828125,297.2750549316406,284.8656921386719,1.0,0.3123759031295776,1.0,1.0,0.0,1.0,-1.6055254936218262,1.6055233478546145,2.103719225488021e-06,1.2335606813430786,0.8884816765785217,0.8884816765785217,0.0,50.49237823486328,28.0,39560.6328125,0.0,374.0037231445313,1.0,281.5556640625,284.0440673828125,296.517578125,299.1515808105469,293.1499938964844,293.1499938964844,281.8500061035156,39144.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749228477478027,1.0,0.0,0.0,3.794033050537109,3.794059038162232,9.604959814168978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.205078125,0.0,1723.8514404296875,1895.4371337890625,0.0,2244.677490234375,0.938849925994873,1.0,0.0,3.0,1.0,0.0
17824860,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9043808579444884,0.2446404099464416,0.2203426361083984,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8315438628196716,0.1894656717777252,0.1800504475831985,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9243059158325196,0.2594129145145416,0.1816105991601944,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8273810744285583,0.1863834857940673,0.1771655976772308,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7316778302192688,0.127487763762474,0.5776953101158142,285.06317138671875,284.95001220703125,295.6659545898437,293.4715576171875,297.6654357910156,297.2709350585937,285.0625915527344,1.0,0.304605096578598,1.0,1.0,0.0,1.0,-1.6045148372650146,1.6045126914978027,2.1009918782510795e-06,1.232569456100464,1.0,1.0,0.0,43.72476196289063,25.0,38892.18359375,0.0,354.9888000488281,1.0,281.84375,284.244140625,296.437255859375,298.9649353027344,293.1499938964844,293.1499938964844,281.54998779296875,33766.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632848620414734,1.0,0.0,0.0,3.8723104000091553,3.872336387634277,1.0005380772781791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.7978515625,0.0,1777.120361328125,1895.4371337890625,0.0,2141.446044921875,0.9535253047943116,1.0,0.0,3.0,1.0,0.0
17824920,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9043808579444884,0.2446404099464416,0.2203426361083984,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8315438628196716,0.1894656717777252,0.1800504475831985,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9243059158325196,0.2594129145145416,0.1816105991601944,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8273810744285583,0.1863834857940673,0.1771655976772308,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7316778302192688,0.127487763762474,0.5776953101158142,285.06317138671875,284.95001220703125,295.6659545898437,293.4715576171875,297.6654357910156,297.2709350585937,285.0625915527344,1.0,0.304605096578598,1.0,1.0,0.0,1.0,-1.6045148372650146,1.6045126914978027,2.1009918782510795e-06,1.232569456100464,1.0,1.0,0.0,43.72476196289063,25.0,38892.18359375,0.0,354.9888000488281,1.0,281.84375,284.244140625,296.437255859375,298.9649353027344,293.1499938964844,293.1499938964844,281.54998779296875,33766.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632848620414734,1.0,0.0,0.0,3.8723104000091553,3.872336387634277,1.0005380772781791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.7978515625,0.0,1777.120361328125,1895.4371337890625,0.0,2141.446044921875,0.9535253047943116,1.0,0.0,3.0,1.0,0.0
17824980,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9486801624298096,0.2452041506767273,0.2209339439868927,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8659709692001343,0.1901314854621887,0.1806216388940811,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9686824679374696,0.2604560852050781,0.1823668479919433,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8612024188041687,0.1869506239891052,0.1776409447193145,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7598086595535278,0.1270810216665268,0.5753418803215027,284.8599548339844,284.95001220703125,295.67999267578125,293.4634704589844,297.6795349121094,297.26318359375,284.86334228515625,1.0,0.298341155052185,1.0,1.0,0.0,1.0,-1.60456645488739,1.6045644283294678,2.1009718693676405e-06,1.2324811220169067,0.885806143283844,0.885806143283844,0.0,38.01763153076172,25.0,39479.0390625,0.0,339.4276123046875,1.0,281.5556335449219,284.0387878417969,296.500244140625,299.1299133300781,293.1499938964844,293.1499938964844,281.8500061035156,39404.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753480076789856,1.0,0.0,0.0,3.7936899662017822,3.793715953826904,9.603221542420215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.62451171875,0.0,1725.462646484375,1895.4371337890625,0.0,2248.47509765625,0.9389515519142152,1.0,0.0,3.0,1.0,0.0
17825040,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9486801624298096,0.2452041506767273,0.2209339439868927,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8659709692001343,0.1901314854621887,0.1806216388940811,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9686824679374696,0.2604560852050781,0.1823668479919433,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8612024188041687,0.1869506239891052,0.1776409447193145,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7598086595535278,0.1270810216665268,0.5753418803215027,284.8599548339844,284.95001220703125,295.67999267578125,293.4634704589844,297.6795349121094,297.26318359375,284.86334228515625,1.0,0.298341155052185,1.0,1.0,0.0,1.0,-1.60456645488739,1.6045644283294678,2.1009718693676405e-06,1.2324811220169067,0.885806143283844,0.885806143283844,0.0,38.01763153076172,25.0,39479.0390625,0.0,339.4276123046875,1.0,281.5556335449219,284.0387878417969,296.500244140625,299.1299133300781,293.1499938964844,293.1499938964844,281.8500061035156,39404.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753480076789856,1.0,0.0,0.0,3.7936899662017822,3.793715953826904,9.603221542420215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.62451171875,0.0,1725.462646484375,1895.4371337890625,0.0,2248.47509765625,0.9389515519142152,1.0,0.0,3.0,1.0,0.0
17825100,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9668060541152954,0.2456381022930145,0.2210558503866195,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8819173574447632,0.1905111372470855,0.1808031648397445,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9849551916122437,0.2610785365104675,0.1826245635747909,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8768693208694458,0.1872796863317489,0.1777763664722442,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7726946473121643,0.1268965899944305,0.5738322734832764,285.0165405273437,284.95001220703125,295.6864929199219,293.4589233398437,297.6860656738281,297.2601318359375,285.0379638671875,1.0,0.2959344685077667,1.0,1.0,0.0,1.0,-1.6035884618759155,1.6035864353179932,2.098425738950027e-06,1.2316011190414429,0.9815754890441896,0.9815754890441896,0.0,35.93815231323242,25.0,38744.2734375,0.0,333.2579345703125,1.0,281.8049621582031,284.2291564941406,296.4179382324219,298.9007263183594,293.1499938964844,293.1499938964844,281.8500061035156,35375.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671637535095215,1.0,0.0,0.0,3.798807621002197,3.798832893371582,9.62914782576263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.9296875,0.0,1700.248046875,1895.4371337890625,0.0,2175.694091796875,0.9405885338783264,1.0,0.0,3.0,1.0,0.0
17825160,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.983378529548645,0.2463961839675903,0.2215674966573715,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8985775113105774,0.1910783946514129,0.1812021732330322,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9983561635017396,0.2619792520999908,0.182533249258995,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8933070302009583,0.1877937763929367,0.1781260073184967,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7862392663955688,0.1268542855978012,0.5730557441711426,285.0613708496094,284.95001220703125,295.6927185058594,293.4540710449219,297.6922912597656,297.2601928710937,285.06103515625,1.0,0.2939463257789612,1.0,1.0,0.0,1.0,-1.6040014028549194,1.603999376296997,2.0994102669646963e-06,1.2318938970565796,1.0,1.0,0.0,34.11729431152344,28.0,38815.203125,0.0,328.5056457519531,1.0,281.8434753417969,284.23944091796875,296.4187316894531,298.9418640136719,293.1499938964844,293.1499938964844,281.54998779296875,33773.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634674310684204,1.0,0.0,0.0,3.872009515762329,3.872035264968872,1.000382553684176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.36083984375,0.0,1776.80517578125,1895.4371337890625,0.0,2143.054443359375,0.9535531401634216,1.0,0.0,3.0,1.0,0.0
17825220,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9925697445869446,0.2468578517436981,0.2222569435834884,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9096532464027404,0.1916603446006775,0.1818954795598983,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9955074191093444,0.2645598948001861,0.1748959422111511,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9039223790168762,0.1882784366607666,0.1787246614694595,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.793899655342102,0.1264216154813766,0.5714921355247498,284.8507080078125,284.95001220703125,295.7043151855469,293.4436340332031,297.70391845703125,297.2581787109375,284.8544311523437,1.0,0.2915783524513244,1.0,1.0,0.0,1.0,-1.595395803451538,1.5953936576843262,2.077921635645908e-06,1.224887728691101,0.8755702376365662,0.8755702376365662,0.0,32.946266174316406,31.0,39188.5859375,0.0,321.0431213378906,1.0,281.5557556152344,284.0307312011719,296.4771423339844,299.0931701660156,293.1499938964844,293.1499938964844,281.8500061035156,40002.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750039100646973,1.0,0.0,0.0,3.7772350311279297,3.777261018753052,9.520095431980736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.0927734375,0.0,1710.3729248046875,1895.4371337890625,0.0,2245.4013671875,0.9355912208557128,1.0,0.0,3.0,1.0,0.0
17825280,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9925697445869446,0.2468578517436981,0.2222569435834884,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9096532464027404,0.1916603446006775,0.1818954795598983,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9955074191093444,0.2645598948001861,0.1748959422111511,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9039223790168762,0.1882784366607666,0.1787246614694595,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.793899655342102,0.1264216154813766,0.5714921355247498,284.8507080078125,284.95001220703125,295.7043151855469,293.4436340332031,297.70391845703125,297.2581787109375,284.8544311523437,1.0,0.2915783524513244,1.0,1.0,0.0,1.0,-1.595395803451538,1.5953936576843262,2.077921635645908e-06,1.224887728691101,0.8755702376365662,0.8755702376365662,0.0,32.946266174316406,31.0,39188.5859375,0.0,321.0431213378906,1.0,281.5557556152344,284.0307312011719,296.4771423339844,299.0931701660156,293.1499938964844,293.1499938964844,281.8500061035156,40002.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750039100646973,1.0,0.0,0.0,3.7772350311279297,3.777261018753052,9.520095431980736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.0927734375,0.0,1710.3729248046875,1895.4371337890625,0.0,2245.4013671875,0.9355912208557128,1.0,0.0,3.0,1.0,0.0
17825340,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9961655735969543,0.2479932457208633,0.2229568511247635,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.914680242538452,0.192525178194046,0.1825348287820816,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9946881532669068,0.2680454552173614,0.1723784059286117,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9085376262664796,0.1890396922826767,0.1792691200971603,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7961735129356384,0.1261995136737823,0.5698546171188354,285.0509033203125,284.95001220703125,295.7151184082031,293.432373046875,297.7147521972656,297.2625427246094,285.04931640625,1.0,0.290841281414032,1.0,1.0,0.0,1.0,-1.5926642417907717,1.5926622152328491,2.070930349873379e-06,1.2224875688552856,1.0,1.0,0.0,32.54159164428711,34.0,38491.40625,0.0,318.6056213378906,1.0,281.8434753417969,284.2281494140625,296.39215087890625,298.8968811035156,293.1499938964844,293.1499938964844,281.54998779296875,33550.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620307207107544,1.0,0.0,0.0,3.859032869338989,3.859058380126953,9.93688331618614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.0712890625,0.0,1759.0228271484375,1895.4371337890625,0.0,2130.40771484375,0.9502766728401184,1.0,0.0,3.0,1.0,0.0
17825400,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9961655735969543,0.2479932457208633,0.2229568511247635,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.914680242538452,0.192525178194046,0.1825348287820816,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9946881532669068,0.2680454552173614,0.1723784059286117,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9085376262664796,0.1890396922826767,0.1792691200971603,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7961735129356384,0.1261995136737823,0.5698546171188354,285.0509033203125,284.95001220703125,295.7151184082031,293.432373046875,297.7147521972656,297.2625427246094,285.04931640625,1.0,0.290841281414032,1.0,1.0,0.0,1.0,-1.5926642417907717,1.5926622152328491,2.070930349873379e-06,1.2224875688552856,1.0,1.0,0.0,32.54159164428711,34.0,38491.40625,0.0,318.6056213378906,1.0,281.8434753417969,284.2281494140625,296.39215087890625,298.8968811035156,293.1499938964844,293.1499938964844,281.54998779296875,33550.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620307207107544,1.0,0.0,0.0,3.859032869338989,3.859058380126953,9.93688331618614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.0712890625,0.0,1759.0228271484375,1895.4371337890625,0.0,2130.40771484375,0.9502766728401184,1.0,0.0,3.0,1.0,0.0
17825460,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9955905079841614,0.248469591140747,0.2236779630184173,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.914032518863678,0.1930533498525619,0.1832112371921539,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9951050281524658,0.2705076336860657,0.1736310124397277,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9077675938606262,0.1894703805446624,0.1798508018255233,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7940560579299927,0.1257928311824798,0.5686072707176208,284.8553161621094,284.95001220703125,295.7253112792969,293.4205322265625,297.7249450683594,297.26092529296875,284.8599853515625,1.0,0.2914851903915405,1.0,1.0,0.0,1.0,-1.5950456857681274,1.595043659210205,2.076570808640099e-06,1.2241805791854858,0.8730924725532532,0.8730924725532532,0.0,32.75425338745117,37.0,39043.8203125,0.0,320.35076904296875,1.0,281.5567321777344,284.0356750488281,296.4527587890625,299.0547790527344,293.1499938964844,293.1499938964844,281.8500061035156,40045.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733749747276306,1.0,0.0,0.0,3.757408618927002,3.757434368133545,9.420417086403176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.037109375,0.0,1687.1376953125,1895.4371337890625,0.0,2230.866943359375,0.931253969669342,1.0,0.0,3.0,1.0,0.0
17825520,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9955905079841614,0.248469591140747,0.2236779630184173,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.914032518863678,0.1930533498525619,0.1832112371921539,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9951050281524658,0.2705076336860657,0.1736310124397277,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9077675938606262,0.1894703805446624,0.1798508018255233,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7940560579299927,0.1257928311824798,0.5686072707176208,284.8553161621094,284.95001220703125,295.7253112792969,293.4205322265625,297.7249450683594,297.26092529296875,284.8599853515625,1.0,0.2914851903915405,1.0,1.0,0.0,1.0,-1.5950456857681274,1.595043659210205,2.076570808640099e-06,1.2241805791854858,0.8730924725532532,0.8730924725532532,0.0,32.75425338745117,37.0,39043.8203125,0.0,320.35076904296875,1.0,281.5567321777344,284.0356750488281,296.4527587890625,299.0547790527344,293.1499938964844,293.1499938964844,281.8500061035156,40045.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733749747276306,1.0,0.0,0.0,3.757408618927002,3.757434368133545,9.420417086403176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.037109375,0.0,1687.1376953125,1895.4371337890625,0.0,2230.866943359375,0.931253969669342,1.0,0.0,3.0,1.0,0.0
17825580,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9915426969528198,0.2497043162584304,0.22449491918087,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.908585011959076,0.1939044445753097,0.1838711351156234,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9964237809181212,0.272104799747467,0.1780249178409576,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.902489423751831,0.1902167797088623,0.1804149001836776,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7880433797836304,0.1255638301372528,0.5671795010566711,285.0624084472656,284.95001220703125,295.7351989746094,293.4083557128906,297.73486328125,297.2585754394531,285.0615234375,1.0,0.2932066917419433,1.0,1.0,0.0,1.0,-1.6010538339614868,1.6010518074035645,2.091149781335844e-06,1.2287198305130005,1.0,1.0,0.0,33.48426818847656,40.0,38532.55859375,0.0,325.3024597167969,1.0,281.8435363769531,284.23638916015625,296.37286376953125,298.8755798339844,293.1499938964844,293.1499938964844,281.54998779296875,33365.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614761590957642,1.0,0.0,0.0,3.8490800857543945,3.8491055965423584,9.885693543765228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.6318359375,0.0,1745.3536376953125,1895.4371337890625,0.0,2125.532958984375,0.9480007886886596,1.0,0.0,3.0,1.0,0.0
17825640,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9915426969528198,0.2497043162584304,0.22449491918087,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.908585011959076,0.1939044445753097,0.1838711351156234,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9964237809181212,0.272104799747467,0.1780249178409576,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.902489423751831,0.1902167797088623,0.1804149001836776,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7880433797836304,0.1255638301372528,0.5671795010566711,285.0624084472656,284.95001220703125,295.7351989746094,293.4083557128906,297.73486328125,297.2585754394531,285.0615234375,1.0,0.2932066917419433,1.0,1.0,0.0,1.0,-1.6010538339614868,1.6010518074035645,2.091149781335844e-06,1.2287198305130005,1.0,1.0,0.0,33.48426818847656,40.0,38532.55859375,0.0,325.3024597167969,1.0,281.8435363769531,284.23638916015625,296.37286376953125,298.8755798339844,293.1499938964844,293.1499938964844,281.54998779296875,33365.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614761590957642,1.0,0.0,0.0,3.8490800857543945,3.8491055965423584,9.885693543765228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.6318359375,0.0,1745.3536376953125,1895.4371337890625,0.0,2125.532958984375,0.9480007886886596,1.0,0.0,3.0,1.0,0.0
