time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9889886975288392,0.2501675188541412,0.2251042574644088,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9053333401679992,0.1942677497863769,0.1843251734972,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.997138261795044,0.2724234163761139,0.1807797104120254,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8993384838104248,0.190529465675354,0.1808192878961563,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7845566868782043,0.1254138648509979,0.5668796300888062,284.9193115234375,284.95001220703125,295.7400817871094,293.4021911621094,297.73974609375,297.2555236816406,284.8955993652344,1.0,0.2944359183311462,1.0,1.0,0.0,1.0,-1.6057630777359009,1.605760931968689,2.102715370710939e-06,1.2323589324951172,0.9448750019073486,0.9448750019073486,0.0,33.97820281982422,40.0,39429.7265625,0.0,328.9936218261719,1.0,281.5927429199219,284.0465393066406,296.4462585449219,299.0997314453125,293.1499938964844,293.1499938964844,281.54998779296875,34995.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700330018997192,1.0,0.0,0.0,3.86792254447937,3.867948532104492,9.982718438550364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.07373046875,0.0,1781.4361572265625,1895.4371337890625,0.0,2201.131591796875,0.9523741602897644,1.0,0.0,3.0,1.0,0.0
17825760,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9843223690986632,0.2502734363079071,0.2253390103578567,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9000877737998962,0.194416657090187,0.184569165110588,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9980195760726928,0.272096186876297,0.1847578585147857,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8940983414649963,0.1906311362981796,0.1810175329446792,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7792597413063049,0.125102013349533,0.5658947229385376,284.86669921875,284.95001220703125,295.7449951171875,293.3960876464844,297.7446594238281,297.2483215332031,284.87078857421875,1.0,0.2958395183086395,1.0,1.0,0.0,1.0,-1.610169768333435,1.6101676225662231,2.1135745100764325e-06,1.2357641458511353,0.885876476764679,0.885876476764679,0.0,34.668888092041016,43.0,39271.41796875,0.0,333.0920104980469,1.0,281.5560607910156,284.0376281738281,296.4366760253906,299.0495910644531,293.1499938964844,293.1499938964844,281.8500061035156,39159.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743829488754272,1.0,0.0,0.0,3.775757789611816,3.77578353881836,9.512650649412536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.3173828125,0.0,1702.0860595703125,1895.4371337890625,0.0,2239.85791015625,0.9348766803741456,1.0,0.0,3.0,1.0,0.0
17825820,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9705838561058044,0.2515405118465423,0.2262361198663711,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8858160376548767,0.1952160447835922,0.1852334886789322,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9926843047142028,0.2713636457920074,0.1901202350854873,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8798260688781738,0.191325843334198,0.1815861314535141,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7654399275779724,0.1247648298740387,0.5642549991607666,285.0746765136719,284.95001220703125,295.7550048828125,293.3839416503906,297.754638671875,297.2387390136719,285.0741882324219,1.0,0.2990102767944336,1.0,1.0,0.0,1.0,-1.6172568798065186,1.6172547340393066,2.131077508238377e-06,1.241209864616394,1.0,1.0,0.0,36.60154342651367,46.0,38756.359375,0.0,341.977294921875,1.0,281.8437194824219,284.2406311035156,296.3550109863281,298.87286376953125,293.1499938964844,293.1499938964844,281.54998779296875,33624.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638727426528931,1.0,0.0,0.0,3.864255905151367,3.86428165435791,9.963800948753487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.181640625,0.0,1766.042236328125,1895.4371337890625,0.0,2146.625732421875,0.9515938758850098,1.0,0.0,3.0,1.0,0.0
17825880,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9705838561058044,0.2515405118465423,0.2262361198663711,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8858160376548767,0.1952160447835922,0.1852334886789322,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9926843047142028,0.2713636457920074,0.1901202350854873,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8798260688781738,0.191325843334198,0.1815861314535141,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7654399275779724,0.1247648298740387,0.5642549991607666,285.0746765136719,284.95001220703125,295.7550048828125,293.3839416503906,297.754638671875,297.2387390136719,285.0741882324219,1.0,0.2990102767944336,1.0,1.0,0.0,1.0,-1.6172568798065186,1.6172547340393066,2.131077508238377e-06,1.241209864616394,1.0,1.0,0.0,36.60154342651367,46.0,38756.359375,0.0,341.977294921875,1.0,281.8437194824219,284.2406311035156,296.3550109863281,298.87286376953125,293.1499938964844,293.1499938964844,281.54998779296875,33624.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638727426528931,1.0,0.0,0.0,3.864255905151367,3.86428165435791,9.963800948753487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.181640625,0.0,1766.042236328125,1895.4371337890625,0.0,2146.625732421875,0.9515938758850098,1.0,0.0,3.0,1.0,0.0
17825940,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9488397240638732,0.2521082758903503,0.2271630764007568,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8664517998695374,0.1956504583358764,0.185939148068428,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9728941917419434,0.2710210084915161,0.1899572014808654,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8606259226799011,0.1916628926992416,0.1821966171264648,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7477661967277527,0.1241960078477859,0.562809944152832,284.866455078125,284.95001220703125,295.76544189453125,293.3722229003906,297.7650756835937,297.2294311523437,284.86895751953125,1.0,0.3022590577602386,1.0,1.0,0.0,1.0,-1.6179649829864502,1.6179628372192385,2.132713461833191e-06,1.241652011871338,0.8930681347846985,0.8930681347846985,0.0,39.399200439453125,49.0,39383.78125,0.0,350.0549621582031,1.0,281.5556335449219,284.02734375,296.4139404296875,299.0380859375,293.1499938964844,293.1499938964844,281.25,38887.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769723534584045,1.0,0.0,0.0,3.8031840324401855,3.803210020065308,9.651348591432909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.8037109375,0.0,1732.8736572265625,1895.4371337890625,0.0,2262.99951171875,0.940725028514862,1.0,0.0,3.0,1.0,0.0
17826000,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9488397240638732,0.2521082758903503,0.2271630764007568,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8664517998695374,0.1956504583358764,0.185939148068428,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9728941917419434,0.2710210084915161,0.1899572014808654,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8606259226799011,0.1916628926992416,0.1821966171264648,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7477661967277527,0.1241960078477859,0.562809944152832,284.866455078125,284.95001220703125,295.76544189453125,293.3722229003906,297.7650756835937,297.2294311523437,284.86895751953125,1.0,0.3022590577602386,1.0,1.0,0.0,1.0,-1.6179649829864502,1.6179628372192385,2.132713461833191e-06,1.241652011871338,0.8930681347846985,0.8930681347846985,0.0,39.399200439453125,49.0,39383.78125,0.0,350.0549621582031,1.0,281.5556335449219,284.02734375,296.4139404296875,299.0380859375,293.1499938964844,293.1499938964844,281.25,38887.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769723534584045,1.0,0.0,0.0,3.8031840324401855,3.803210020065308,9.651348591432909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.8037109375,0.0,1732.8736572265625,1895.4371337890625,0.0,2262.99951171875,0.940725028514862,1.0,0.0,3.0,1.0,0.0
17826060,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9241951704025269,0.2523040771484375,0.2274092584848404,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8472825884819031,0.1957534551620483,0.186169221997261,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9496322274208068,0.2708554565906524,0.1898546665906906,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8416981101036072,0.1916717290878296,0.1823384463787078,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7304657101631165,0.1233730614185333,0.5597808361053467,284.83697509765625,284.95001220703125,295.77655029296875,293.3611145019531,297.7761535644531,297.21942138671875,284.85577392578125,1.0,0.3054043352603912,1.0,1.0,0.0,1.0,-1.6149473190307615,1.6149451732635498,2.124962293237332e-06,1.2390872240066528,0.7777568697929382,0.7777568697929382,0.0,42.5595932006836,52.0,39126.94140625,0.0,357.19012451171875,1.0,281.25799560546875,284.0429077148437,296.3785095214844,299.0002136230469,293.1499938964844,293.1499938964844,281.54998779296875,46925.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843009829521179,1.0,0.0,0.0,3.343878746032715,3.343901872634888,7.460953952431737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.43310546875,0.0,1293.404541015625,1895.4371337890625,0.0,2328.8408203125,0.8488210439682007,1.0,0.0,3.0,1.0,0.0
17826120,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9241951704025269,0.2523040771484375,0.2274092584848404,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8472825884819031,0.1957534551620483,0.186169221997261,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9496322274208068,0.2708554565906524,0.1898546665906906,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8416981101036072,0.1916717290878296,0.1823384463787078,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7304657101631165,0.1233730614185333,0.5597808361053467,284.83697509765625,284.95001220703125,295.77655029296875,293.3611145019531,297.7761535644531,297.21942138671875,284.85577392578125,1.0,0.3054043352603912,1.0,1.0,0.0,1.0,-1.6149473190307615,1.6149451732635498,2.124962293237332e-06,1.2390872240066528,0.7777568697929382,0.7777568697929382,0.0,42.5595932006836,52.0,39126.94140625,0.0,357.19012451171875,1.0,281.25799560546875,284.0429077148437,296.3785095214844,299.0002136230469,293.1499938964844,293.1499938964844,281.54998779296875,46925.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843009829521179,1.0,0.0,0.0,3.343878746032715,3.343901872634888,7.460953952431737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.43310546875,0.0,1293.404541015625,1895.4371337890625,0.0,2328.8408203125,0.8488210439682007,1.0,0.0,3.0,1.0,0.0
17826180,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9081920385360718,0.2538515329360962,0.2286092489957809,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8346703052520752,0.1965593546628952,0.1868603229522705,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.932476043701172,0.2719305455684662,0.1904790997505188,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8291666507720947,0.1923693418502807,0.1829304248094558,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7182612419128418,0.1230375319719314,0.5581532120704651,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,297.7882080078125,297.2210693359375,285.01422119140625,1.0,0.3086644411087036,1.0,1.0,0.0,1.0,-1.6167199611663818,1.61671781539917,2.129144604623434e-06,1.2402745485305786,0.9106616973876952,0.9106616973876952,0.0,45.26469039916992,55.0,38862.01953125,0.0,365.5559692382813,1.0,281.5406799316406,284.1847839355469,296.2961120605469,298.8161315917969,293.1499938964844,293.1499938964844,281.25,32776.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679758071899414,1.0,0.0,0.0,3.516540288925171,3.516562461853028,8.251340659626294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.96826171875,0.0,1366.45703125,1895.4371337890625,0.0,2182.88427734375,0.8729986548423767,1.0,0.0,3.0,1.0,0.0
17826240,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9081920385360718,0.2538515329360962,0.2286092489957809,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8346703052520752,0.1965593546628952,0.1868603229522705,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.932476043701172,0.2719305455684662,0.1904790997505188,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8291666507720947,0.1923693418502807,0.1829304248094558,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7182612419128418,0.1230375319719314,0.5581532120704651,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,297.7882080078125,297.2210693359375,285.01422119140625,1.0,0.3086644411087036,1.0,1.0,0.0,1.0,-1.6167199611663818,1.61671781539917,2.129144604623434e-06,1.2402745485305786,0.9106616973876952,0.9106616973876952,0.0,45.26469039916992,55.0,38862.01953125,0.0,365.5559692382813,1.0,281.5406799316406,284.1847839355469,296.2961120605469,298.8161315917969,293.1499938964844,293.1499938964844,281.25,32776.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679758071899414,1.0,0.0,0.0,3.516540288925171,3.516562461853028,8.251340659626294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.96826171875,0.0,1366.45703125,1895.4371337890625,0.0,2182.88427734375,0.8729986548423767,1.0,0.0,3.0,1.0,0.0
17826300,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.901710033416748,0.2543322443962097,0.2292877286672592,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8292292356491089,0.1968410611152649,0.1872823983430862,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9247884750366212,0.2722444236278534,0.1908626556396484,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8237122297286987,0.1926001161336898,0.1833022236824035,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7126588821411133,0.1228206753730773,0.5577142834663391,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,297.7946472167969,297.2202453613281,284.8580322265625,1.0,0.3103687465190887,1.0,1.0,0.0,1.0,-1.6184228658676147,1.6184207201004028,2.133338284693309e-06,1.2415629625320437,0.8201534748077393,0.8201534748077393,0.0,46.60670852661133,55.0,39488.34765625,0.0,370.1466979980469,1.0,281.30059814453125,284.0151062011719,296.3717346191406,299.0303649902344,293.1499938964844,293.1499938964844,281.25,37320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747142314910889,1.0,0.0,0.0,3.492283344268799,3.492305994033813,8.137897680171591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.38525390625,0.0,1374.1295166015625,1895.4371337890625,0.0,2242.81494140625,0.8682480454444885,1.0,0.0,3.0,1.0,0.0
17826360,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8940896391868591,0.2545604705810547,0.229608803987503,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8228352069854736,0.1969653964042663,0.1875066757202148,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.915787398815155,0.2723305523395538,0.1910126656293869,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8172516822814941,0.1926759481430053,0.1834801882505417,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7058284878730774,0.1224955394864082,0.556705117225647,284.8809509277344,284.95001220703125,295.8019104003906,293.3417053222656,297.80145263671875,297.2169494628906,284.89263916015625,1.0,0.3120382726192474,1.0,1.0,0.0,1.0,-1.6182610988616943,1.6182589530944824,2.13286170946958e-06,1.241373062133789,0.7928392887115479,0.7928392887115479,0.0,48.14459228515625,58.0,39052.63671875,0.0,374.2971496582031,1.0,281.25927734375,284.0748291015625,296.3622131347656,298.9613952636719,293.1499938964844,293.1499938964844,281.54998779296875,41961.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770454287528992,1.0,0.0,0.0,3.305208683013916,3.3052303791046143,7.289388008757669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3251953125,0.0,1222.732666015625,1895.4371337890625,0.0,2263.653564453125,0.8344947099685669,1.0,0.0,3.0,1.0,0.0
17826420,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8821665048599243,0.2560263574123382,0.230788767337799,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8123155832290649,0.1977212280035019,0.188198059797287,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9021565318107604,0.2733014523983001,0.1916231960058212,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8063769936561584,0.1933234333992004,0.1840721219778061,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6942421197891235,0.1221787258982658,0.5553699135780334,285.0328674316406,284.95001220703125,295.8166809082031,293.3338928222656,297.8161315917969,297.21832275390625,285.0277709960937,1.0,0.3154342174530029,1.0,1.0,0.0,1.0,-1.6203454732894895,1.6203433275222778,2.1378743895184016e-06,1.2428406476974487,0.9239473342895508,0.9239473342895508,0.0,50.99420547485352,61.0,38839.16015625,0.0,383.263916015625,1.0,281.5399169921875,284.1943054199219,296.2980651855469,298.8149108886719,293.1499938964844,293.1499938964844,281.25,31562.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652408480644226,1.0,0.0,0.0,3.5016469955444336,3.501668930053711,8.181596058420837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.8671875,0.0,1342.4451904296875,1895.4371337890625,0.0,2158.695556640625,0.8684607148170471,1.0,0.0,3.0,1.0,0.0
17826480,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8821665048599243,0.2560263574123382,0.230788767337799,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8123155832290649,0.1977212280035019,0.188198059797287,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9021565318107604,0.2733014523983001,0.1916231960058212,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8063769936561584,0.1933234333992004,0.1840721219778061,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6942421197891235,0.1221787258982658,0.5553699135780334,285.0328674316406,284.95001220703125,295.8166809082031,293.3338928222656,297.8161315917969,297.21832275390625,285.0277709960937,1.0,0.3154342174530029,1.0,1.0,0.0,1.0,-1.6203454732894895,1.6203433275222778,2.1378743895184016e-06,1.2428406476974487,0.9239473342895508,0.9239473342895508,0.0,50.99420547485352,61.0,38839.16015625,0.0,383.263916015625,1.0,281.5399169921875,284.1943054199219,296.2980651855469,298.8149108886719,293.1499938964844,293.1499938964844,281.25,31562.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652408480644226,1.0,0.0,0.0,3.5016469955444336,3.501668930053711,8.181596058420837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.8671875,0.0,1342.4451904296875,1895.4371337890625,0.0,2158.695556640625,0.8684607148170471,1.0,0.0,3.0,1.0,0.0
17826540,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8704534769058228,0.2566780745983124,0.2317351400852203,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8013402223587036,0.1980399638414383,0.1887762248516082,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8894524574279785,0.2735402882099151,0.1920580416917801,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7951449155807495,0.1935416609048843,0.1845531016588211,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6828873753547668,0.1216040626168251,0.5538535714149475,284.8745422363281,284.95001220703125,295.8331298828125,293.3276672363281,297.83251953125,297.21368408203125,284.8856811523437,1.0,0.3188615143299103,1.0,1.0,0.0,1.0,-1.6214580535888672,1.6214559078216553,2.1405546704045264e-06,1.243625283241272,0.7963770627975464,0.7963770627975464,0.0,54.03139877319336,64.0,39090.71875,0.0,392.2428283691406,1.0,281.2586975097656,284.06170654296875,296.3607177734375,298.9647521972656,293.1499938964844,293.1499938964844,281.54998779296875,41471.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767944931983948,1.0,0.0,0.0,3.322580337524414,3.3226022720336914,7.366213026216428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.08154296875,0.0,1235.7611083984375,1895.4371337890625,0.0,2261.408203125,0.8374016880989075,1.0,0.0,3.0,1.0,0.0
17826600,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8704534769058228,0.2566780745983124,0.2317351400852203,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8013402223587036,0.1980399638414383,0.1887762248516082,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8894524574279785,0.2735402882099151,0.1920580416917801,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7951449155807495,0.1935416609048843,0.1845531016588211,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6828873753547668,0.1216040626168251,0.5538535714149475,284.8745422363281,284.95001220703125,295.8331298828125,293.3276672363281,297.83251953125,297.21368408203125,284.8856811523437,1.0,0.3188615143299103,1.0,1.0,0.0,1.0,-1.6214580535888672,1.6214559078216553,2.1405546704045264e-06,1.243625283241272,0.7963770627975464,0.7963770627975464,0.0,54.03139877319336,64.0,39090.71875,0.0,392.2428283691406,1.0,281.2586975097656,284.06170654296875,296.3607177734375,298.9647521972656,293.1499938964844,293.1499938964844,281.54998779296875,41471.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767944931983948,1.0,0.0,0.0,3.322580337524414,3.3226022720336914,7.366213026216428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.08154296875,0.0,1235.7611083984375,1895.4371337890625,0.0,2261.408203125,0.8374016880989075,1.0,0.0,3.0,1.0,0.0
17826660,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8607696890830994,0.2582757771015167,0.232976347208023,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7915989756584167,0.1987344622611999,0.1893974095582962,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.878498375415802,0.2743839025497436,0.1925654858350753,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7853490710258484,0.1941190361976623,0.1850689053535461,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6728796362876892,0.1212501525878906,0.552344024181366,285.0331115722656,284.95001220703125,295.8515319824219,293.3232421875,297.8508605957031,297.2153625488281,285.0277709960937,1.0,0.3222566843032837,1.0,1.0,0.0,1.0,-1.6231069564819336,1.6231048107147217,2.144511427104589e-06,1.2447714805603027,0.929277002811432,0.929277002811432,0.0,56.98896789550781,67.0,38870.76953125,0.0,401.3094177246094,1.0,281.5404052734375,284.1888732910156,296.2901916503906,298.8094177246094,293.1499938964844,293.1499938964844,281.25,31419.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655066847801208,1.0,0.0,0.0,3.513305902481079,3.5133275985717773,8.236168014263967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.44482421875,0.0,1353.3543701171875,1895.4371337890625,0.0,2161.043212890625,0.8711544871330261,1.0,0.0,3.0,1.0,0.0
17826720,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8607696890830994,0.2582757771015167,0.232976347208023,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7915989756584167,0.1987344622611999,0.1893974095582962,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.878498375415802,0.2743839025497436,0.1925654858350753,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7853490710258484,0.1941190361976623,0.1850689053535461,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6728796362876892,0.1212501525878906,0.552344024181366,285.0331115722656,284.95001220703125,295.8515319824219,293.3232421875,297.8508605957031,297.2153625488281,285.0277709960937,1.0,0.3222566843032837,1.0,1.0,0.0,1.0,-1.6231069564819336,1.6231048107147217,2.144511427104589e-06,1.2447714805603027,0.929277002811432,0.929277002811432,0.0,56.98896789550781,67.0,38870.76953125,0.0,401.3094177246094,1.0,281.5404052734375,284.1888732910156,296.2901916503906,298.8094177246094,293.1499938964844,293.1499938964844,281.25,31419.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655066847801208,1.0,0.0,0.0,3.513305902481079,3.5133275985717773,8.236168014263967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.44482421875,0.0,1353.3543701171875,1895.4371337890625,0.0,2161.043212890625,0.8711544871330261,1.0,0.0,3.0,1.0,0.0
17826780,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8516232371330261,0.2591522336006164,0.2341270297765731,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7822436690330505,0.1990287154912948,0.1899515688419342,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8679924011230469,0.2745386064052582,0.1929427236318588,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7759724259376526,0.1942989081144333,0.1855133473873138,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6634306907653809,0.1206627041101455,0.5507634282112122,284.8717041015625,284.95001220703125,295.8721923828125,293.3208923339844,297.8714294433594,297.21160888671875,284.8827819824219,1.0,0.325666218996048,1.0,1.0,0.0,1.0,-1.6242457628250122,1.6242436170578003,2.147298800991848e-06,1.2456079721450806,0.7985087037086487,0.7985087037086487,0.0,60.06571960449219,70.0,39146.0078125,0.0,410.4396057128906,1.0,281.25860595703125,284.0528259277344,296.35430908203125,298.9609069824219,293.1499938964844,293.1499938964844,281.54998779296875,41443.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777107298374176,1.0,0.0,0.0,3.3375895023345947,3.337611675262451,7.432915367644455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3798828125,0.0,1249.825927734375,1895.4371337890625,0.0,2264.207275390625,0.8405968546867371,1.0,0.0,3.0,1.0,0.0
17826840,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8516232371330261,0.2591522336006164,0.2341270297765731,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7822436690330505,0.1990287154912948,0.1899515688419342,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8679924011230469,0.2745386064052582,0.1929427236318588,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7759724259376526,0.1942989081144333,0.1855133473873138,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6634306907653809,0.1206627041101455,0.5507634282112122,284.8717041015625,284.95001220703125,295.8721923828125,293.3208923339844,297.8714294433594,297.21160888671875,284.8827819824219,1.0,0.325666218996048,1.0,1.0,0.0,1.0,-1.6242457628250122,1.6242436170578003,2.147298800991848e-06,1.2456079721450806,0.7985087037086487,0.7985087037086487,0.0,60.06571960449219,70.0,39146.0078125,0.0,410.4396057128906,1.0,281.25860595703125,284.0528259277344,296.35430908203125,298.9609069824219,293.1499938964844,293.1499938964844,281.54998779296875,41443.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777107298374176,1.0,0.0,0.0,3.3375895023345947,3.337611675262451,7.432915367644455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3798828125,0.0,1249.825927734375,1895.4371337890625,0.0,2264.207275390625,0.8405968546867371,1.0,0.0,3.0,1.0,0.0
17826900,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8471996784210205,0.2599049806594848,0.234640747308731,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7776477932929993,0.1993015557527542,0.1901588588953018,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8628714680671692,0.2748333513736725,0.1930609941482544,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7713777422904968,0.1945090144872665,0.1856646686792373,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6588194966316223,0.1204341873526573,0.549708902835846,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,297.88262939453125,297.211669921875,285.0373840332031,1.0,0.3273264765739441,1.0,1.0,0.0,1.0,-1.6241670846939087,1.6241649389266968,2.147021632481483e-06,1.245477318763733,0.8953918814659119,0.8953918814659119,0.0,61.64069747924805,70.0,38718.58203125,0.0,414.7506713867188,1.0,281.4942626953125,284.208984375,296.2798767089844,298.7546691894531,293.1499938964844,293.1499938964844,281.54998779296875,34186.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691274285316467,1.0,0.0,0.0,3.396273612976074,3.3962948322296143,7.696594934714085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.046875,0.0,1256.1571044921875,1895.4371337890625,0.0,2193.09375,0.8503377437591553,1.0,0.0,3.0,1.0,0.0
17826960,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8440218567848206,0.2608827948570251,0.2355113923549652,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.774124026298523,0.199710801243782,0.1905583590269088,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8589673042297363,0.27531498670578,0.1933992505073547,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7678447961807251,0.1948519796133041,0.1860027462244033,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6551698446273804,0.1203048229217529,0.5492299795150757,285.033203125,284.95001220703125,295.8952941894531,293.32080078125,297.8944702148437,297.2139892578125,285.0281677246094,1.0,0.3290311694145202,1.0,1.0,0.0,1.0,-1.6259276866912842,1.6259255409240725,2.151388571292045e-06,1.2468163967132568,0.9323904514312744,0.9323904514312744,0.0,63.05078125,58.0,38933.78515625,0.0,419.6344299316406,1.0,281.5405578613281,284.1836242675781,296.28717041015625,298.8087158203125,293.1499938964844,293.1499938964844,281.25,31458.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656880021095276,1.0,0.0,0.0,3.5257484912872314,3.525770425796509,8.294609301628952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.953125,0.0,1366.455810546875,1895.4371337890625,0.0,2162.644775390625,0.874029278755188,1.0,0.0,3.0,1.0,0.0
17827020,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8493519425392151,0.2618425488471985,0.2365765124559402,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7786474227905273,0.2000082284212112,0.1909371763467788,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8636003732681274,0.2754233479499817,0.1936127245426178,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7721344232559204,0.1950259953737259,0.186262771487236,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6575874090194702,0.1197336316108703,0.5468659400939941,284.8699951171875,284.95001220703125,295.9211730957031,293.3232116699219,297.92022705078125,297.2108154296875,284.8807983398437,1.0,0.3270692825317383,1.0,1.0,0.0,1.0,-1.6253960132598877,1.6253938674926758,2.1500388811546145e-06,1.2463858127593994,0.8003358840942383,0.8003358840942383,0.0,61.69086456298828,46.0,39209.3359375,0.0,415.57318115234375,1.0,281.25848388671875,284.0447692871094,296.3561096191406,298.9657592773437,293.1499938964844,293.1499938964844,281.54998779296875,41447.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771936058998108,1.0,0.0,0.0,3.352592945098877,3.3526153564453125,7.49989169435139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.935546875,0.0,1264.21240234375,1895.4371337890625,0.0,2264.980224609375,0.8438136577606201,1.0,0.0,3.0,1.0,0.0
17827080,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8493519425392151,0.2618425488471985,0.2365765124559402,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7786474227905273,0.2000082284212112,0.1909371763467788,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8636003732681274,0.2754233479499817,0.1936127245426178,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7721344232559204,0.1950259953737259,0.186262771487236,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6575874090194702,0.1197336316108703,0.5468659400939941,284.8699951171875,284.95001220703125,295.9211730957031,293.3232116699219,297.92022705078125,297.2108154296875,284.8807983398437,1.0,0.3270692825317383,1.0,1.0,0.0,1.0,-1.6253960132598877,1.6253938674926758,2.1500388811546145e-06,1.2463858127593994,0.8003358840942383,0.8003358840942383,0.0,61.69086456298828,46.0,39209.3359375,0.0,415.57318115234375,1.0,281.25848388671875,284.0447692871094,296.3561096191406,298.9657592773437,293.1499938964844,293.1499938964844,281.54998779296875,41447.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771936058998108,1.0,0.0,0.0,3.352592945098877,3.3526153564453125,7.49989169435139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.935546875,0.0,1264.21240234375,1895.4371337890625,0.0,2264.980224609375,0.8438136577606201,1.0,0.0,3.0,1.0,0.0
17827140,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8671392202377319,0.2637017071247101,0.2377709001302719,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7947746515274048,0.2007367461919784,0.1912687867879867,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8810087442398071,0.2761996984481811,0.1938322931528091,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7878730893135071,0.1956163495779037,0.1864685416221618,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6697576642036438,0.1194339171051979,0.5440852642059326,285.0325622558594,284.95001220703125,295.95001220703125,293.3283996582031,297.9489440917969,297.214111328125,285.0273742675781,1.0,0.3216368556022644,1.0,1.0,0.0,1.0,-1.6243973970413208,1.6243952512741089,2.1474374989338685e-06,1.245518922805786,0.9342133402824402,0.9342133402824402,0.0,56.86515426635742,34.0,38955.8203125,0.0,401.6744995117188,1.0,281.5406494140625,284.1776733398437,296.2932434082031,298.815673828125,293.1499938964844,293.1499938964844,281.25,31523.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654431462287903,1.0,0.0,0.0,3.536130428314209,3.5361523628234863,8.343529884768941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.44775390625,0.0,1377.6864013671875,1895.4371337890625,0.0,2160.481689453125,0.8763697147369385,1.0,0.0,3.0,1.0,0.0
17827200,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8671392202377319,0.2637017071247101,0.2377709001302719,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7947746515274048,0.2007367461919784,0.1912687867879867,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8810087442398071,0.2761996984481811,0.1938322931528091,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7878730893135071,0.1956163495779037,0.1864685416221618,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6697576642036438,0.1194339171051979,0.5440852642059326,285.0325622558594,284.95001220703125,295.95001220703125,293.3283996582031,297.9489440917969,297.214111328125,285.0273742675781,1.0,0.3216368556022644,1.0,1.0,0.0,1.0,-1.6243973970413208,1.6243952512741089,2.1474374989338685e-06,1.245518922805786,0.9342133402824402,0.9342133402824402,0.0,56.86515426635742,34.0,38955.8203125,0.0,401.6744995117188,1.0,281.5406494140625,284.1776733398437,296.2932434082031,298.815673828125,293.1499938964844,293.1499938964844,281.25,31523.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654431462287903,1.0,0.0,0.0,3.536130428314209,3.5361523628234863,8.343529884768941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.44775390625,0.0,1377.6864013671875,1895.4371337890625,0.0,2160.481689453125,0.8763697147369385,1.0,0.0,3.0,1.0,0.0
17827260,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8986495733261108,0.2651350498199463,0.2389306426048278,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8220778107643127,0.2014527469873428,0.1916848868131637,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9125746488571168,0.2766702473163605,0.1940378844738006,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8153631091117859,0.1962002068758011,0.1867574751377105,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6929996609687805,0.1193111315369606,0.5419992804527283,284.8700256347656,284.95001220703125,295.98065185546875,293.335205078125,297.9795837402344,297.2151184082031,284.88116455078125,1.0,0.3138660788536072,1.0,1.0,0.0,1.0,-1.6243795156478882,1.6243773698806765,2.1473831566254376e-06,1.2454967498779297,0.8020142912864685,0.8020142912864685,0.0,49.80458068847656,25.0,39255.34375,0.0,382.1422424316406,1.0,281.2583923339844,284.0400695800781,296.36700439453125,298.9772033691406,293.1499938964844,293.1499938964844,281.54998779296875,41450.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77669358253479,1.0,0.0,0.0,3.361836194992065,3.361858606338501,7.541303830294055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.2119140625,0.0,1273.144287109375,1895.4371337890625,0.0,2260.5048828125,0.845866322517395,1.0,0.0,3.0,1.0,0.0
17827320,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8986495733261108,0.2651350498199463,0.2389306426048278,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8220778107643127,0.2014527469873428,0.1916848868131637,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9125746488571168,0.2766702473163605,0.1940378844738006,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8153631091117859,0.1962002068758011,0.1867574751377105,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6929996609687805,0.1193111315369606,0.5419992804527283,284.8700256347656,284.95001220703125,295.98065185546875,293.335205078125,297.9795837402344,297.2151184082031,284.88116455078125,1.0,0.3138660788536072,1.0,1.0,0.0,1.0,-1.6243795156478882,1.6243773698806765,2.1473831566254376e-06,1.2454967498779297,0.8020142912864685,0.8020142912864685,0.0,49.80458068847656,25.0,39255.34375,0.0,382.1422424316406,1.0,281.2583923339844,284.0400695800781,296.36700439453125,298.9772033691406,293.1499938964844,293.1499938964844,281.54998779296875,41450.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77669358253479,1.0,0.0,0.0,3.361836194992065,3.361858606338501,7.541303830294055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.2119140625,0.0,1273.144287109375,1895.4371337890625,0.0,2260.5048828125,0.845866322517395,1.0,0.0,3.0,1.0,0.0
17827380,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9529858827590942,0.267905443906784,0.2407306283712387,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8633754253387451,0.2031009346246719,0.1926465779542923,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9660409688949584,0.2782730460166931,0.1946634203195572,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8558423519134521,0.1977010816335678,0.1875849664211273,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7286896109580994,0.1199962943792343,0.5424662232398987,285.0398864746094,284.95001220703125,296.01171875,293.3423767089844,298.0106506347656,297.226806640625,285.0354309082031,1.0,0.3056743741035461,1.0,1.0,0.0,1.0,-1.6299943923950195,1.6299922466278076,2.161458496630076e-06,1.249876618385315,0.9429410696029664,0.9429410696029664,0.0,41.69547271728516,28.0,39137.73046875,0.0,362.6660461425781,1.0,281.5407409667969,284.1784362792969,296.3093566894531,298.838623046875,293.1499938964844,293.1499938964844,281.25,31337.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653188705444336,1.0,0.0,0.0,3.551258087158203,3.55128026008606,8.415070169576211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.95263671875,0.0,1392.1243896484375,1895.4371337890625,0.0,2159.38427734375,0.8796804547309875,1.0,0.0,3.0,1.0,0.0
17827440,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9529858827590942,0.267905443906784,0.2407306283712387,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8633754253387451,0.2031009346246719,0.1926465779542923,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9660409688949584,0.2782730460166931,0.1946634203195572,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8558423519134521,0.1977010816335678,0.1875849664211273,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7286896109580994,0.1199962943792343,0.5424662232398987,285.0398864746094,284.95001220703125,296.01171875,293.3423767089844,298.0106506347656,297.226806640625,285.0354309082031,1.0,0.3056743741035461,1.0,1.0,0.0,1.0,-1.6299943923950195,1.6299922466278076,2.161458496630076e-06,1.249876618385315,0.9429410696029664,0.9429410696029664,0.0,41.69547271728516,28.0,39137.73046875,0.0,362.6660461425781,1.0,281.5407409667969,284.1784362792969,296.3093566894531,298.838623046875,293.1499938964844,293.1499938964844,281.25,31337.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653188705444336,1.0,0.0,0.0,3.551258087158203,3.55128026008606,8.415070169576211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.95263671875,0.0,1392.1243896484375,1895.4371337890625,0.0,2159.38427734375,0.8796804547309875,1.0,0.0,3.0,1.0,0.0
17827500,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9775072932243348,0.2691282629966736,0.2418822646141052,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8854590058326721,0.203944593667984,0.1933870613574981,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9879379272460938,0.2789785265922546,0.1951678395271301,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8773830533027649,0.1984730958938598,0.1882556527853012,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7455759644508362,0.1204364970326423,0.5439378023147583,284.8920593261719,284.95001220703125,296.02740478515625,293.3460998535156,298.0263366699219,297.2319030761719,284.8712463378906,1.0,0.3032857477664947,1.0,1.0,0.0,1.0,-1.6354436874389648,1.635441541671753,2.1752609882241813e-06,1.2542015314102173,0.854160726070404,0.854160726070404,0.0,38.67401885986328,28.0,39971.7109375,0.0,357.1287536621094,1.0,281.29931640625,283.9954833984375,296.39111328125,299.0711669921875,293.1499938964844,293.1499938964844,281.25,35333.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77388596534729,1.0,0.0,0.0,3.56317138671875,3.563194513320923,8.471625392303395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.45751953125,0.0,1433.8311767578125,1895.4371337890625,0.0,2235.423583984375,0.8829349279403687,1.0,0.0,3.0,1.0,0.0
