time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9927771091461182,0.2701120376586914,0.2427404671907425,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.90229332447052,0.2046725749969482,0.1940221488475799,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.2795092761516571,0.1939547061920166,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8939144611358643,0.1991316527128219,0.1888250261545181,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7587046027183533,0.1208265274763107,0.5453494191169739,284.8768920898437,284.95001220703125,296.043212890625,293.34991455078125,298.0421447753906,297.2344970703125,284.8862609863281,1.0,0.3016055226325989,1.0,1.0,0.0,1.0,-1.6386595964431765,1.6386574506759644,2.183522838095086e-06,1.256830811500549,0.8162867426872253,0.8162867426872253,0.0,36.7285385131836,31.0,39707.609375,0.0,353.2815246582031,1.0,281.25860595703125,284.0304260253906,296.3886108398437,299.0223388671875,293.1499938964844,293.1499938964844,281.54998779296875,40458.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777964174747467,1.0,0.0,0.0,3.4150192737579346,3.415041923522949,7.781791850902664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.0146484375,0.0,1318.3314208984375,1895.4371337890625,0.0,2271.881103515625,0.8565917015075684,1.0,0.0,3.0,1.0,0.0
17827620,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8770829439163208,0.275462806224823,0.2468872219324112,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8013668060302734,0.2071053087711334,0.1966687440872192,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8866446018218994,0.2839082181453705,0.1982304155826568,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7938266396522522,0.2013754546642303,0.1913234293460846,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6731166839599609,0.1219468787312507,0.5539634823799133,285.004150390625,284.95001220703125,296.0751647949219,293.3577880859375,298.0740051269531,297.2621459960937,284.9651794433594,1.0,0.2941369414329529,1.0,1.0,0.0,1.0,-1.4221917390823364,1.4221899509429932,1.7296941905442509e-06,1.137679100036621,0.9266648888587952,0.9266648888587952,0.0,54.53985595703125,34.0,36949.19140625,0.0,346.52374267578125,1.0,281.5409240722656,284.08477783203125,296.3267517089844,298.8553466796875,293.1499938964844,293.1499938964844,281.25,31958.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674162983894348,1.0,0.0,0.0,3.5838065147399902,3.583829164505005,8.57003101373266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.35498046875,0.0,1431.0703125,1895.4371337890625,0.0,2177.929443359375,0.8874232769012451,1.0,0.0,3.0,1.0,0.0
17827680,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8770829439163208,0.275462806224823,0.2468872219324112,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8013668060302734,0.2071053087711334,0.1966687440872192,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8866446018218994,0.2839082181453705,0.1982304155826568,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7938266396522522,0.2013754546642303,0.1913234293460846,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6731166839599609,0.1219468787312507,0.5539634823799133,285.004150390625,284.95001220703125,296.0751647949219,293.3577880859375,298.0740051269531,297.2621459960937,284.9651794433594,1.0,0.2941369414329529,1.0,1.0,0.0,1.0,-1.4221917390823364,1.4221899509429932,1.7296941905442509e-06,1.137679100036621,0.9266648888587952,0.9266648888587952,0.0,54.53985595703125,34.0,36949.19140625,0.0,346.52374267578125,1.0,281.5409240722656,284.08477783203125,296.3267517089844,298.8553466796875,293.1499938964844,293.1499938964844,281.25,31958.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674162983894348,1.0,0.0,0.0,3.5838065147399902,3.583829164505005,8.57003101373266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.35498046875,0.0,1431.0703125,1895.4371337890625,0.0,2177.929443359375,0.8874232769012451,1.0,0.0,3.0,1.0,0.0
17827740,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9977588653564452,0.2805962264537811,0.2359061539173126,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9255134463310242,0.2086025774478912,0.1978267729282379,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9977588653564452,0.2888952195644378,0.1834825277328491,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9154707789421082,0.2027327716350555,0.1923199295997619,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7762808203697205,0.1234691366553306,0.5563324093818665,284.8828430175781,284.95001220703125,296.1075439453125,293.3659973144531,298.1064453125,297.2879333496094,284.8911437988281,1.0,0.2986078262329101,1.0,1.0,0.0,1.0,-1.630606770515442,1.6306045055389404,2.1642526917275973e-06,1.2514309883117676,0.8171760439872742,0.8171760439872742,0.0,34.87367630004883,37.0,39690.15234375,0.0,345.9006652832031,1.0,281.2579345703125,284.0303955078125,296.3977966308594,299.02978515625,293.1499938964844,293.1499938964844,281.54998779296875,40419.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773364186286926,1.0,0.0,0.0,3.4184749126434326,3.418497562408448,7.797548278176691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.40966796875,0.0,1321.4913330078125,1895.4371337890625,0.0,2266.2587890625,0.8573668003082275,1.0,0.0,3.0,1.0,0.0
17827800,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9977588653564452,0.2805962264537811,0.2359061539173126,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9255134463310242,0.2086025774478912,0.1978267729282379,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9977588653564452,0.2888952195644378,0.1834825277328491,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9154707789421082,0.2027327716350555,0.1923199295997619,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7762808203697205,0.1234691366553306,0.5563324093818665,284.8828430175781,284.95001220703125,296.1075439453125,293.3659973144531,298.1064453125,297.2879333496094,284.8911437988281,1.0,0.2986078262329101,1.0,1.0,0.0,1.0,-1.630606770515442,1.6306045055389404,2.1642526917275973e-06,1.2514309883117676,0.8171760439872742,0.8171760439872742,0.0,34.87367630004883,37.0,39690.15234375,0.0,345.9006652832031,1.0,281.2579345703125,284.0303955078125,296.3977966308594,299.02978515625,293.1499938964844,293.1499938964844,281.54998779296875,40419.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773364186286926,1.0,0.0,0.0,3.4184749126434326,3.418497562408448,7.797548278176691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.40966796875,0.0,1321.4913330078125,1895.4371337890625,0.0,2266.2587890625,0.8573668003082275,1.0,0.0,3.0,1.0,0.0
17827860,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9968916773796082,0.2863035798072815,0.2311583012342453,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9350256323814392,0.2110961973667144,0.199712187051773,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9968916773796082,0.2936022877693176,0.1797897815704345,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.924627423286438,0.2050551176071167,0.1940530091524124,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7840832471847534,0.1252150386571884,0.5633543729782104,285.0516357421875,284.95001220703125,296.1403503417969,293.37457275390625,298.13922119140625,297.3141784667969,285.04718017578125,1.0,0.299896240234375,1.0,1.0,0.0,1.0,-1.6419706344604492,1.6419684886932373,2.1920229755778564e-06,1.2595152854919434,0.962267518043518,0.962267518043518,0.0,34.52708435058594,57.0,39585.42578125,0.0,348.9690246582031,1.0,281.5414733886719,284.1724548339844,296.3463134765625,298.9012145996094,293.1499938964844,293.1499938964844,281.25,31192.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672125697135925,1.0,0.0,0.0,3.601209878921509,3.6012327671051025,8.653468057673308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.72216796875,0.0,1444.0740966796875,1895.4371337890625,0.0,2176.1259765625,0.8908841609954834,1.0,0.0,3.0,1.0,0.0
17827920,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9968916773796082,0.2863035798072815,0.2311583012342453,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9350256323814392,0.2110961973667144,0.199712187051773,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9968916773796082,0.2936022877693176,0.1797897815704345,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.924627423286438,0.2050551176071167,0.1940530091524124,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7840832471847534,0.1252150386571884,0.5633543729782104,285.0516357421875,284.95001220703125,296.1403503417969,293.37457275390625,298.13922119140625,297.3141784667969,285.04718017578125,1.0,0.299896240234375,1.0,1.0,0.0,1.0,-1.6419706344604492,1.6419684886932373,2.1920229755778564e-06,1.2595152854919434,0.962267518043518,0.962267518043518,0.0,34.52708435058594,57.0,39585.42578125,0.0,348.9690246582031,1.0,281.5414733886719,284.1724548339844,296.3463134765625,298.9012145996094,293.1499938964844,293.1499938964844,281.25,31192.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672125697135925,1.0,0.0,0.0,3.601209878921509,3.6012327671051025,8.653468057673308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.72216796875,0.0,1444.0740966796875,1895.4371337890625,0.0,2176.1259765625,0.8908841609954834,1.0,0.0,3.0,1.0,0.0
17827980,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990073442459106,0.2899965643882751,0.2452738136053085,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9210224151611328,0.2133608311414718,0.2020367383956909,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990073442459106,0.296290636062622,0.1907685250043869,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9108042120933532,0.2071346491575241,0.1962062120437622,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7745729684829712,0.1269102543592453,0.5716005563735962,284.9014892578125,284.95001220703125,296.173583984375,293.3835144042969,298.1724853515625,297.32452392578125,284.9122314453125,1.0,0.3097004890441894,1.0,1.0,0.0,1.0,-1.6873457431793213,1.6873434782028198,2.3091945422493154e-06,1.2951451539993286,0.855535626411438,0.855535626411438,0.0,37.188724517822266,60.0,40977.53125,0.0,380.818115234375,1.0,281.257568359375,284.02374267578125,296.4335632324219,299.1238708496094,293.1499938964844,293.1499938964844,281.54998779296875,38407.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817990183830261,1.0,0.0,0.0,3.531252384185791,3.531275749206543,8.320527058458538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.19921875,0.0,1422.452880859375,1895.4371337890625,0.0,2306.307861328125,0.8807859420776367,1.0,0.0,3.0,1.0,0.0
17828040,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990073442459106,0.2899965643882751,0.2452738136053085,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9210224151611328,0.2133608311414718,0.2020367383956909,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990073442459106,0.296290636062622,0.1907685250043869,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9108042120933532,0.2071346491575241,0.1962062120437622,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7745729684829712,0.1269102543592453,0.5716005563735962,284.9014892578125,284.95001220703125,296.173583984375,293.3835144042969,298.1724853515625,297.32452392578125,284.9122314453125,1.0,0.3097004890441894,1.0,1.0,0.0,1.0,-1.6873457431793213,1.6873434782028198,2.3091945422493154e-06,1.2951451539993286,0.855535626411438,0.855535626411438,0.0,37.188724517822266,60.0,40977.53125,0.0,380.818115234375,1.0,281.257568359375,284.02374267578125,296.4335632324219,299.1238708496094,293.1499938964844,293.1499938964844,281.54998779296875,38407.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817990183830261,1.0,0.0,0.0,3.531252384185791,3.531275749206543,8.320527058458538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.19921875,0.0,1422.452880859375,1895.4371337890625,0.0,2306.307861328125,0.8807859420776367,1.0,0.0,3.0,1.0,0.0
17828100,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9990000128746032,0.290649801492691,0.2532090842723846,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9127788543701172,0.2146672010421753,0.2031802982091903,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9990000128746032,0.2965093553066253,0.196940392255783,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9030441641807556,0.208334133028984,0.1972553580999374,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7687932848930359,0.1278121471405029,0.575564980506897,285.0709228515625,284.95001220703125,296.1903686523437,293.3880920410156,298.18927001953125,297.3202819824219,285.08966064453125,1.0,0.3144875168800354,1.0,1.0,0.0,1.0,-1.7116851806640625,1.7116827964782717,2.373944425926311e-06,1.3145228624343872,0.9778025150299072,0.9778025150299072,0.0,38.79119873046875,60.0,40972.7890625,0.0,399.06488037109375,1.0,281.49981689453125,284.19598388671875,296.37457275390625,298.9612121582031,293.1499938964844,293.1499938964844,281.54998779296875,32476.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770605087280273,1.0,0.0,0.0,3.6149802207946777,3.6150033473968506,8.719772495169309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.19384765625,0.0,1468.4442138671875,1895.4371337890625,0.0,2263.78857421875,0.8973415493965149,1.0,0.0,3.0,1.0,0.0
17828160,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.9990000128746032,0.2912774980068207,0.2601620256900787,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9063484072685242,0.2161770015954971,0.2045727223157882,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.9990000128746032,0.2966015636920929,0.2023690342903137,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8970007300376892,0.2097286283969879,0.1985423862934112,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7641375660896301,0.1288186460733413,0.580096960067749,285.1153259277344,284.95001220703125,296.2072448730469,293.39276123046875,298.2061462402344,297.31658935546875,285.11700439453125,1.0,0.319283664226532,1.0,1.0,0.0,1.0,-1.7352091073989868,1.7352067232131958,2.4374323857045965e-06,1.3331363201141355,1.0,1.0,0.0,40.32192611694336,63.0,41567.20703125,0.0,417.1062316894531,1.0,281.5420837402344,284.2033996582031,296.3936462402344,299.0546875,293.1499938964844,293.1499938964844,281.25,31370.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774795293807983,1.0,0.0,0.0,3.73150897026062,3.731533050537109,9.290995990340888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.93310546875,0.0,1590.343505859375,1895.4371337890625,0.0,2267.5400390625,0.920102596282959,1.0,0.0,3.0,1.0,0.0
17828220,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9760667681694032,0.2922986447811126,0.2629793584346771,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8797118663787842,0.2186556011438369,0.2072726786136627,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9799363017082214,0.2955703139305115,0.2072252482175827,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8706585168838501,0.2119832038879394,0.2010292559862136,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7434510588645935,0.1304533928632736,0.5888784527778625,284.9182434082031,284.95001220703125,296.2413330078125,293.40234375,298.240234375,297.3060913085937,284.9185485839844,1.0,0.3280042111873626,1.0,1.0,0.0,1.0,-1.7618387937545776,1.761836290359497,2.510928197807516e-06,1.3545079231262207,0.9348853826522828,0.9348853826522828,0.0,45.35846328735352,66.0,43058.0625,0.0,447.8211364746094,1.0,281.25616455078125,283.976318359375,296.47760009765625,299.30908203125,293.1499938964844,293.1499938964844,280.95001220703125,35386.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972314953804016,1.0,0.0,0.0,3.783026695251465,3.7830519676208496,9.549312380841002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.61572265625,0.0,1681.5068359375,1895.4371337890625,0.0,2446.140380859375,0.9340866208076476,1.0,0.0,3.0,1.0,0.0
17828280,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9760667681694032,0.2922986447811126,0.2629793584346771,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8797118663787842,0.2186556011438369,0.2072726786136627,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9799363017082214,0.2955703139305115,0.2072252482175827,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8706585168838501,0.2119832038879394,0.2010292559862136,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7434510588645935,0.1304533928632736,0.5888784527778625,284.9182434082031,284.95001220703125,296.2413330078125,293.40234375,298.240234375,297.3060913085937,284.9185485839844,1.0,0.3280042111873626,1.0,1.0,0.0,1.0,-1.7618387937545776,1.761836290359497,2.510928197807516e-06,1.3545079231262207,0.9348853826522828,0.9348853826522828,0.0,45.35846328735352,66.0,43058.0625,0.0,447.8211364746094,1.0,281.25616455078125,283.976318359375,296.47760009765625,299.30908203125,293.1499938964844,293.1499938964844,280.95001220703125,35386.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972314953804016,1.0,0.0,0.0,3.783026695251465,3.7830519676208496,9.549312380841002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.61572265625,0.0,1681.5068359375,1895.4371337890625,0.0,2446.140380859375,0.9340866208076476,1.0,0.0,3.0,1.0,0.0
17828340,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9475364089012146,0.2943621873855591,0.2647473216056824,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8557315468788147,0.2207426726818084,0.2094559520483017,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.949577569961548,0.2955594956874847,0.2071124762296676,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8471170663833618,0.2138405591249466,0.2029997557401657,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7249651551246643,0.1318174749612808,0.5959853529930115,284.849853515625,284.95001220703125,296.2758178710937,293.41229248046875,298.27471923828125,297.3016967773437,284.8641357421875,1.0,0.3354133665561676,1.0,1.0,0.0,1.0,-1.776722073554993,1.776719570159912,2.5523636395519134e-06,1.3662824630737305,0.8158981800079346,0.8158981800079346,0.0,50.71759033203125,69.0,43508.97265625,0.0,473.3193359375,1.0,280.95751953125,283.927001953125,296.46063232421875,299.3387756347656,293.1499938964844,293.1499938964844,281.25,43370.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106180429458618,1.0,0.0,0.0,3.4902491569519043,3.4902729988098145,8.128420745379117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.40087890625,0.0,1415.33056640625,1895.4371337890625,0.0,2568.8857421875,0.876699686050415,1.0,0.0,3.0,1.0,0.0
17828400,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9475364089012146,0.2943621873855591,0.2647473216056824,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8557315468788147,0.2207426726818084,0.2094559520483017,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.949577569961548,0.2955594956874847,0.2071124762296676,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8471170663833618,0.2138405591249466,0.2029997557401657,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7249651551246643,0.1318174749612808,0.5959853529930115,284.849853515625,284.95001220703125,296.2758178710937,293.41229248046875,298.27471923828125,297.3016967773437,284.8641357421875,1.0,0.3354133665561676,1.0,1.0,0.0,1.0,-1.776722073554993,1.776719570159912,2.5523636395519134e-06,1.3662824630737305,0.8158981800079346,0.8158981800079346,0.0,50.71759033203125,69.0,43508.97265625,0.0,473.3193359375,1.0,280.95751953125,283.927001953125,296.46063232421875,299.3387756347656,293.1499938964844,293.1499938964844,281.25,43370.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106180429458618,1.0,0.0,0.0,3.4902491569519043,3.4902729988098145,8.128420745379117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.40087890625,0.0,1415.33056640625,1895.4371337890625,0.0,2568.8857421875,0.876699686050415,1.0,0.0,3.0,1.0,0.0
17828460,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9319244027137756,0.2984553277492523,0.2681091129779815,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8438979983329773,0.2237250059843063,0.2121644765138626,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9314679503440856,0.2975607216358185,0.2082667350769043,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8354151844978333,0.216555580496788,0.2054653316736221,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7155117392539978,0.1338086426258087,0.6047254800796509,285.0458374023437,284.95001220703125,296.31072998046875,293.42254638671875,298.30963134765625,297.31427001953125,285.0436706542969,1.0,0.3423178791999817,1.0,1.0,0.0,1.0,-1.7988460063934326,1.7988433837890625,2.6146483378397534e-06,1.3837344646453855,0.9708380699157716,0.9708380699157716,0.0,54.727046966552734,72.0,43654.3203125,0.0,499.6226196289063,1.0,281.2421569824219,284.0882873535156,296.3952331542969,299.19403076171875,293.1499938964844,293.1499938964844,280.95001220703125,31967.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998886704444885,1.0,0.0,0.0,3.6688311100006095,3.668854713439941,8.981497217064316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.6845703125,0.0,1523.89599609375,1895.4371337890625,0.0,2470.406982421875,0.9066583514213562,1.0,0.0,3.0,1.0,0.0
17828520,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9319244027137756,0.2984553277492523,0.2681091129779815,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8438979983329773,0.2237250059843063,0.2121644765138626,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9314679503440856,0.2975607216358185,0.2082667350769043,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8354151844978333,0.216555580496788,0.2054653316736221,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7155117392539978,0.1338086426258087,0.6047254800796509,285.0458374023437,284.95001220703125,296.31072998046875,293.42254638671875,298.30963134765625,297.31427001953125,285.0436706542969,1.0,0.3423178791999817,1.0,1.0,0.0,1.0,-1.7988460063934326,1.7988433837890625,2.6146483378397534e-06,1.3837344646453855,0.9708380699157716,0.9708380699157716,0.0,54.727046966552734,72.0,43654.3203125,0.0,499.6226196289063,1.0,281.2421569824219,284.0882873535156,296.3952331542969,299.19403076171875,293.1499938964844,293.1499938964844,280.95001220703125,31967.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998886704444885,1.0,0.0,0.0,3.6688311100006095,3.668854713439941,8.981497217064316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.6845703125,0.0,1523.89599609375,1895.4371337890625,0.0,2470.406982421875,0.9066583514213562,1.0,0.0,3.0,1.0,0.0
17828580,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9201561212539672,0.3017853796482086,0.2714894115924835,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8354269862174988,0.2264161109924316,0.2149742990732193,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9176316857337952,0.2992032170295715,0.2096590250730514,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8269252181053162,0.2189798653125763,0.2080224156379699,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7084295153617859,0.1357222944498062,0.6142479181289673,284.8923034667969,284.95001220703125,296.3460693359375,293.4331359863281,298.344970703125,297.3186340332031,284.89971923828125,1.0,0.3489720225334167,1.0,1.0,0.0,1.0,-1.8224579095840447,1.8224551677703853,2.6822465315490263e-06,1.4024578332901,0.8589481115341187,0.8589481115341187,0.0,58.400760650634766,75.0,44713.09375,0.0,526.4815673828125,1.0,280.9571533203125,283.9316101074219,296.4763488769531,299.4063415527344,293.1499938964844,293.1499938964844,281.25,38892.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131294846534729,1.0,0.0,0.0,3.586121797561645,3.586145639419556,8.581108090766065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.06787109375,0.0,1484.516357421875,1895.4371337890625,0.0,2592.0419921875,0.893159806728363,1.0,0.0,3.0,1.0,0.0
17828640,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9201561212539672,0.3017853796482086,0.2714894115924835,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8354269862174988,0.2264161109924316,0.2149742990732193,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9176316857337952,0.2992032170295715,0.2096590250730514,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8269252181053162,0.2189798653125763,0.2080224156379699,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7084295153617859,0.1357222944498062,0.6142479181289673,284.8923034667969,284.95001220703125,296.3460693359375,293.4331359863281,298.344970703125,297.3186340332031,284.89971923828125,1.0,0.3489720225334167,1.0,1.0,0.0,1.0,-1.8224579095840447,1.8224551677703853,2.6822465315490263e-06,1.4024578332901,0.8589481115341187,0.8589481115341187,0.0,58.400760650634766,75.0,44713.09375,0.0,526.4815673828125,1.0,280.9571533203125,283.9316101074219,296.4763488769531,299.4063415527344,293.1499938964844,293.1499938964844,281.25,38892.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131294846534729,1.0,0.0,0.0,3.586121797561645,3.586145639419556,8.581108090766065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.06787109375,0.0,1484.516357421875,1895.4371337890625,0.0,2592.0419921875,0.893159806728363,1.0,0.0,3.0,1.0,0.0
17828700,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.914950430393219,0.303796648979187,0.2730931341648102,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8316788077354431,0.2279242277145385,0.2163213044404983,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9115175008773804,0.3002772033214569,0.2102984338998794,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8231184482574463,0.2203433662652969,0.2092392146587371,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7051702737808228,0.1367890238761901,0.6189006567001343,285.0495910644531,284.95001220703125,296.3638916015625,293.43853759765625,298.36279296875,297.3233642578125,285.0647888183594,1.0,0.3521767258644104,1.0,1.0,0.0,1.0,-1.833814263343811,1.833811521530152,2.7150533696840284e-06,1.4114100933074951,0.9679861068725586,0.9679861068725586,0.0,60.19241714477539,75.0,44387.27734375,0.0,539.7073974609375,1.0,281.2008361816406,284.0987243652344,296.4154663085937,299.2198791503906,293.1499938964844,293.1499938964844,281.25,33429.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807295024394989,1.0,0.0,0.0,3.646542549133301,3.6465659141540527,8.872700618667295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.2294921875,0.0,1510.1124267578125,1895.4371337890625,0.0,2538.305908203125,0.9050694108009338,1.0,0.0,3.0,1.0,0.0
17828760,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9120942950248718,0.3061186671257019,0.2751291394233703,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8295177817344666,0.2296365946531295,0.217914417386055,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9077059626579284,0.301639586687088,0.2112118154764175,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8208626508712769,0.2219029366970062,0.2106914222240448,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7034325003623962,0.1380037069320678,0.6243149042129517,285.0767822265625,284.95001220703125,296.3818054199219,293.44403076171875,298.3807067871094,297.3315734863281,285.0760498046875,1.0,0.3554102182388305,1.0,1.0,0.0,1.0,-1.847511649131775,1.8475089073181152,2.754931529125315e-06,1.422203540802002,1.0,1.0,0.0,61.71774673461914,78.0,44823.99609375,0.0,553.8603515625,1.0,281.24237060546875,284.094482421875,296.4315795898437,299.29937744140625,293.1499938964844,293.1499938964844,280.95001220703125,31815.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061855435371399,1.0,0.0,0.0,3.7570817470550537,3.757106065750122,9.418777722203232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.80078125,0.0,1623.3660888671875,1895.4371337890625,0.0,2528.111083984375,0.9262523651123048,1.0,0.0,3.0,1.0,0.0
17828820,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9053656458854676,0.3096059560775757,0.2786661684513092,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8245419859886169,0.2325267493724823,0.2209128439426422,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.899594247341156,0.3034840822219848,0.2127725034952163,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8156450986862183,0.2244949042797088,0.2134074717760086,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6993870735168457,0.1401393264532089,0.6348481774330139,284.8992614746094,284.95001220703125,296.4179382324219,293.45526123046875,298.4168701171875,297.3355712890625,284.9031066894531,1.0,0.3617885410785675,1.0,1.0,0.0,1.0,-1.873146891593933,1.8731441497802728,2.8306053536653053e-06,1.4424912929534912,0.9064724445343018,0.9064724445343018,0.0,64.98825073242188,81.0,46155.59375,0.0,582.184326171875,1.0,280.95703125,283.9001770019531,296.5089416503906,299.527099609375,293.1499938964844,293.1499938964844,280.6499938964844,37098.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214915990829468,1.0,0.0,0.0,3.744962215423584,3.7449872493743896,9.358109878121468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.3388671875,0.0,1649.8392333984375,1895.4371337890625,0.0,2669.3935546875,0.9269497394561768,1.0,0.0,3.0,1.0,0.0
17828880,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9053656458854676,0.3096059560775757,0.2786661684513092,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8245419859886169,0.2325267493724823,0.2209128439426422,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.899594247341156,0.3034840822219848,0.2127725034952163,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8156450986862183,0.2244949042797088,0.2134074717760086,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6993870735168457,0.1401393264532089,0.6348481774330139,284.8992614746094,284.95001220703125,296.4179382324219,293.45526123046875,298.4168701171875,297.3355712890625,284.9031066894531,1.0,0.3617885410785675,1.0,1.0,0.0,1.0,-1.873146891593933,1.8731441497802728,2.8306053536653053e-06,1.4424912929534912,0.9064724445343018,0.9064724445343018,0.0,64.98825073242188,81.0,46155.59375,0.0,582.184326171875,1.0,280.95703125,283.9001770019531,296.5089416503906,299.527099609375,293.1499938964844,293.1499938964844,280.6499938964844,37098.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214915990829468,1.0,0.0,0.0,3.744962215423584,3.7449872493743896,9.358109878121468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.3388671875,0.0,1649.8392333984375,1895.4371337890625,0.0,2669.3935546875,0.9269497394561768,1.0,0.0,3.0,1.0,0.0
17828940,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8978955745697021,0.3128585517406463,0.281607449054718,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.818729817867279,0.2352201342582702,0.223544180393219,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8906063437461853,0.3050037622451782,0.2138905972242355,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.809445321559906,0.2268756031990051,0.2157501876354217,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6945080161094666,0.1421337276697158,0.6442946195602417,284.8751220703125,284.95001220703125,296.4544982910156,293.466796875,298.45343017578125,297.336181640625,284.8873596191406,1.0,0.3678875863552093,1.0,1.0,0.0,1.0,-1.8953375816345213,1.8953346014022827,2.897015519920388e-06,1.46000874042511,0.8198978304862976,0.8198978304862976,0.0,68.49327087402344,84.0,46751.21484375,0.0,609.4506225585938,1.0,280.6579284667969,283.8812255859375,296.5033264160156,299.571044921875,293.1499938964844,293.1499938964844,280.95001220703125,42501.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322180509567261,1.0,0.0,0.0,3.4590535163879395,3.4590768814086914,7.98376674993051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.1943359375,0.0,1377.02880859375,1895.4371337890625,0.0,2769.10302734375,0.8697355389595032,1.0,0.0,3.0,1.0,0.0
17829000,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8978955745697021,0.3128585517406463,0.281607449054718,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.818729817867279,0.2352201342582702,0.223544180393219,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8906063437461853,0.3050037622451782,0.2138905972242355,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.809445321559906,0.2268756031990051,0.2157501876354217,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6945080161094666,0.1421337276697158,0.6442946195602417,284.8751220703125,284.95001220703125,296.4544982910156,293.466796875,298.45343017578125,297.336181640625,284.8873596191406,1.0,0.3678875863552093,1.0,1.0,0.0,1.0,-1.8953375816345213,1.8953346014022827,2.897015519920388e-06,1.46000874042511,0.8198978304862976,0.8198978304862976,0.0,68.49327087402344,84.0,46751.21484375,0.0,609.4506225585938,1.0,280.6579284667969,283.8812255859375,296.5033264160156,299.571044921875,293.1499938964844,293.1499938964844,280.95001220703125,42501.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322180509567261,1.0,0.0,0.0,3.4590535163879395,3.4590768814086914,7.98376674993051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.1943359375,0.0,1377.02880859375,1895.4371337890625,0.0,2769.10302734375,0.8697355389595032,1.0,0.0,3.0,1.0,0.0
17829060,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8950362205505371,0.3176504969596863,0.2856486439704895,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.81636643409729,0.2388001084327697,0.2267824113368988,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.885949432849884,0.307779461145401,0.2156577110290527,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8067126870155334,0.2301003634929657,0.2186633050441742,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6929558515548706,0.1447077542543411,0.6555019617080688,285.0495910644531,284.95001220703125,296.491455078125,293.4786682128906,298.4903869628906,297.3510131835937,285.0476379394531,1.0,0.3740366995334625,1.0,1.0,0.0,1.0,-1.923151969909668,1.9231489896774288,2.981351372000063e-06,1.481852650642395,0.9690348505973816,0.9690348505973816,0.0,71.32140350341797,87.0,47045.7109375,0.0,639.3314819335938,1.0,280.9417419433594,284.02294921875,296.4560241699219,299.45709228515625,293.1499938964844,293.1499938964844,280.6499938964844,31775.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227975964546204,1.0,0.0,0.0,3.652085542678833,3.652108669281006,8.899696126718482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.15869140625,0.0,1503.8663330078125,1895.4371337890625,0.0,2681.506591796875,0.9027509689331056,1.0,0.0,3.0,1.0,0.0
17829120,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8950362205505371,0.3176504969596863,0.2856486439704895,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.81636643409729,0.2388001084327697,0.2267824113368988,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.885949432849884,0.307779461145401,0.2156577110290527,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8067126870155334,0.2301003634929657,0.2186633050441742,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6929558515548706,0.1447077542543411,0.6555019617080688,285.0495910644531,284.95001220703125,296.491455078125,293.4786682128906,298.4903869628906,297.3510131835937,285.0476379394531,1.0,0.3740366995334625,1.0,1.0,0.0,1.0,-1.923151969909668,1.9231489896774288,2.981351372000063e-06,1.481852650642395,0.9690348505973816,0.9690348505973816,0.0,71.32140350341797,87.0,47045.7109375,0.0,639.3314819335938,1.0,280.9417419433594,284.02294921875,296.4560241699219,299.45709228515625,293.1499938964844,293.1499938964844,280.6499938964844,31775.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227975964546204,1.0,0.0,0.0,3.652085542678833,3.652108669281006,8.899696126718482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.15869140625,0.0,1503.8663330078125,1895.4371337890625,0.0,2681.506591796875,0.9027509689331056,1.0,0.0,3.0,1.0,0.0
17829180,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8917598128318787,0.321432888507843,0.2894274294376373,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8138908743858337,0.2419999986886978,0.230050504207611,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8811496496200562,0.3098709285259247,0.2173704653978347,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8038302063941956,0.2329470664262771,0.2215974181890487,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6914074420928955,0.1470986753702163,0.6671021580696106,284.9039001464844,284.95001220703125,296.5288391113281,293.4908447265625,298.5277404785156,297.3557434082031,284.9105834960937,1.0,0.3802672326564789,1.0,1.0,0.0,1.0,-1.951128363609314,1.9511252641677856,3.0677069844387006e-06,1.5039159059524536,0.8663423657417297,0.8663423657417297,0.0,74.30081939697266,90.0,48256.234375,0.0,670.617919921875,1.0,280.6572265625,283.8684387207031,296.53570556640625,299.6805725097656,293.1499938964844,293.1499938964844,280.95001220703125,38230.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362692594528198,1.0,0.0,0.0,3.586476325988769,3.58650016784668,8.58280486681906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.53466796875,0.0,1480.0389404296875,1895.4371337890625,0.0,2806.879638671875,0.8928869962692261,1.0,0.0,3.0,1.0,0.0
17829240,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8917598128318787,0.321432888507843,0.2894274294376373,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8138908743858337,0.2419999986886978,0.230050504207611,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8811496496200562,0.3098709285259247,0.2173704653978347,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8038302063941956,0.2329470664262771,0.2215974181890487,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6914074420928955,0.1470986753702163,0.6671021580696106,284.9039001464844,284.95001220703125,296.5288391113281,293.4908447265625,298.5277404785156,297.3557434082031,284.9105834960937,1.0,0.3802672326564789,1.0,1.0,0.0,1.0,-1.951128363609314,1.9511252641677856,3.0677069844387006e-06,1.5039159059524536,0.8663423657417297,0.8663423657417297,0.0,74.30081939697266,90.0,48256.234375,0.0,670.617919921875,1.0,280.6572265625,283.8684387207031,296.53570556640625,299.6805725097656,293.1499938964844,293.1499938964844,280.95001220703125,38230.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362692594528198,1.0,0.0,0.0,3.586476325988769,3.58650016784668,8.58280486681906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.53466796875,0.0,1480.0389404296875,1895.4371337890625,0.0,2806.879638671875,0.8928869962692261,1.0,0.0,3.0,1.0,0.0
17829300,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8899402618408203,0.3236771523952484,0.2912223637104034,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8124964833259583,0.243766188621521,0.2316244095563888,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8785808682441711,0.3111457526683807,0.2181445658206939,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8022274971008301,0.2345229685306549,0.2229993045330047,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.690482497215271,0.1483922749757766,0.6727155447006226,285.0561828613281,284.95001220703125,296.54766845703125,293.4970397949219,298.54656982421875,297.3604736328125,285.0689697265625,1.0,0.3833447694778442,1.0,1.0,0.0,1.0,-1.9645252227783203,1.964522123336792,3.1094598398340167e-06,1.5144178867340088,0.9754196405410768,0.9754196405410768,0.0,75.84201049804688,90.0,47975.4453125,0.0,686.2703857421875,1.0,280.9010009765625,284.0275573730469,296.4793701171875,299.5002746582031,293.1499938964844,293.1499938964844,280.95001220703125,33047.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311595320701599,1.0,0.0,0.0,3.655083417892456,3.655107021331787,8.91431284344435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.216796875,0.0,1516.7115478515625,1895.4371337890625,0.0,2759.2421875,0.9065297842025756,1.0,0.0,3.0,1.0,0.0
17829360,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8895169496536255,0.3262121379375458,0.2934474050998688,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8121896982192993,0.2457286715507507,0.2334459573030471,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8773092031478882,0.3126812279224396,0.2191792875528335,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8017648458480835,0.2362860888242721,0.2246364504098892,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6905834078788757,0.1498249918222427,0.6790750026702881,285.07830810546875,284.95001220703125,296.56658935546875,293.5033264160156,298.5655212402344,297.3681640625,285.07794189453125,1.0,0.3864992558956146,1.0,1.0,0.0,1.0,-1.9802284240722656,1.980225205421448,3.158799245284172e-06,1.5267255306243896,1.0,1.0,0.0,77.1532211303711,93.0,48455.91015625,0.0,703.1907958984375,1.0,280.9424133300781,284.0226135253906,296.4964599609375,299.5849304199219,293.1499938964844,293.1499938964844,280.6499938964844,31863.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306495547294617,1.0,0.0,0.0,3.760385036468506,3.760409355163574,9.435347578801156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.4912109375,0.0,1627.5926513671875,1895.4371337890625,0.0,2754.493408203125,0.927003800868988,1.0,0.0,3.0,1.0,0.0
