time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8870074152946472,0.3301036655902862,0.2973250150680542,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8103929162025452,0.2490866780281067,0.2368757575750351,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8733648061752319,0.3148399889469147,0.2209521681070327,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7996108531951904,0.2392484545707702,0.2276954054832458,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6897290349006653,0.1523494273424148,0.6913398504257202,284.90545654296875,284.95001220703125,296.604736328125,293.51611328125,298.6036682128906,297.3719177246094,284.9093933105469,1.0,0.3928082585334778,1.0,1.0,0.0,1.0,-2.009539842605591,2.0095365047454834,3.252183660151786e-06,1.5497887134552002,0.9145488142967224,0.9145488142967224,0.0,80.14423370361328,96.0,49936.09375,0.0,737.2697143554688,1.0,280.6560974121094,283.8294677734375,296.5701904296875,299.8191223144531,293.1499938964844,293.1499938964844,280.3500061035156,36742.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457186818122864,1.0,0.0,0.0,3.757612228393554,3.75763750076294,9.421438562640104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.86865234375,0.0,1661.9395751953125,1895.4371337890625,0.0,2895.188720703125,0.9295950531959534,1.0,0.0,3.0,1.0,0.0
17829480,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8870074152946472,0.3301036655902862,0.2973250150680542,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8103929162025452,0.2490866780281067,0.2368757575750351,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8733648061752319,0.3148399889469147,0.2209521681070327,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7996108531951904,0.2392484545707702,0.2276954054832458,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6897290349006653,0.1523494273424148,0.6913398504257202,284.90545654296875,284.95001220703125,296.604736328125,293.51611328125,298.6036682128906,297.3719177246094,284.9093933105469,1.0,0.3928082585334778,1.0,1.0,0.0,1.0,-2.009539842605591,2.0095365047454834,3.252183660151786e-06,1.5497887134552002,0.9145488142967224,0.9145488142967224,0.0,80.14423370361328,96.0,49936.09375,0.0,737.2697143554688,1.0,280.6560974121094,283.8294677734375,296.5701904296875,299.8191223144531,293.1499938964844,293.1499938964844,280.3500061035156,36742.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457186818122864,1.0,0.0,0.0,3.757612228393554,3.75763750076294,9.421438562640104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.86865234375,0.0,1661.9395751953125,1895.4371337890625,0.0,2895.188720703125,0.9295950531959534,1.0,0.0,3.0,1.0,0.0
17829540,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8830414414405823,0.333885908126831,0.3006947338581085,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8072887063026428,0.2522524893283844,0.2399331331253051,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8679681420326233,0.3166564106941223,0.222267135977745,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7961102724075317,0.2419717758893966,0.230350062251091,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6876099109649658,0.1546917110681533,0.7023111581802368,284.88299560546875,284.95001220703125,296.643310546875,293.5292053222656,298.6422424316406,297.37322998046875,284.8930358886719,1.0,0.3989149630069732,1.0,1.0,0.0,1.0,-2.0352015495300293,2.035198211669922,3.335072960908292e-06,1.569919466972351,0.8342113494873047,0.8342113494873047,0.0,83.48245239257812,99.0,50673.28125,0.0,770.3334350585938,1.0,280.3576965332031,283.8023986816406,296.5655517578125,299.87225341796875,293.1499938964844,293.1499938964844,280.6499938964844,41509.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561519384384155,1.0,0.0,0.0,3.5100579261779785,3.5100817680358887,8.220947620429797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.576171875,0.0,1422.621826171875,1895.4371337890625,0.0,2992.921142578125,0.8799702525138855,1.0,0.0,3.0,1.0,0.0
17829600,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8830414414405823,0.333885908126831,0.3006947338581085,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8072887063026428,0.2522524893283844,0.2399331331253051,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8679681420326233,0.3166564106941223,0.222267135977745,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7961102724075317,0.2419717758893966,0.230350062251091,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6876099109649658,0.1546917110681533,0.7023111581802368,284.88299560546875,284.95001220703125,296.643310546875,293.5292053222656,298.6422424316406,297.37322998046875,284.8930358886719,1.0,0.3989149630069732,1.0,1.0,0.0,1.0,-2.0352015495300293,2.035198211669922,3.335072960908292e-06,1.569919466972351,0.8342113494873047,0.8342113494873047,0.0,83.48245239257812,99.0,50673.28125,0.0,770.3334350585938,1.0,280.3576965332031,283.8023986816406,296.5655517578125,299.87225341796875,293.1499938964844,293.1499938964844,280.6499938964844,41509.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561519384384155,1.0,0.0,0.0,3.5100579261779785,3.5100817680358887,8.220947620429797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.576171875,0.0,1422.621826171875,1895.4371337890625,0.0,2992.921142578125,0.8799702525138855,1.0,0.0,3.0,1.0,0.0
17829660,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8827489614486694,0.3392863571643829,0.3052560687065124,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8070923089981079,0.256346732378006,0.2436331957578659,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8658772706985474,0.3197306096553802,0.2242325693368911,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7955431938171387,0.2455588579177856,0.2335860580205917,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6880908012390137,0.1576287746429443,0.7150586843490601,285.05255126953125,284.95001220703125,296.6822509765625,293.5426025390625,298.6811828613281,297.3883361816406,285.0507202148437,1.0,0.4051504135131836,1.0,1.0,0.0,1.0,-2.066673517227173,2.0666699409484863,3.43810097547248e-06,1.5944918394088743,0.9831139445304872,0.9831139445304872,0.0,86.14372253417969,102.0,51015.29296875,0.0,806.8714599609375,1.0,280.6424255371094,283.9436950683594,296.5247802734375,299.7681884765625,293.1499938964844,293.1499938964844,280.3500061035156,31828.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847960889339447,1.0,0.0,0.0,3.696191072463989,3.69621467590332,9.115953503169294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.9384765625,0.0,1553.5623779296875,1895.4371337890625,0.0,2916.175537109375,0.9126680493354796,1.0,0.0,3.0,1.0,0.0
17829720,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8827489614486694,0.3392863571643829,0.3052560687065124,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8070923089981079,0.256346732378006,0.2436331957578659,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8658772706985474,0.3197306096553802,0.2242325693368911,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7955431938171387,0.2455588579177856,0.2335860580205917,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6880908012390137,0.1576287746429443,0.7150586843490601,285.05255126953125,284.95001220703125,296.6822509765625,293.5426025390625,298.6811828613281,297.3883361816406,285.0507202148437,1.0,0.4051504135131836,1.0,1.0,0.0,1.0,-2.066673517227173,2.0666699409484863,3.43810097547248e-06,1.5944918394088743,0.9831139445304872,0.9831139445304872,0.0,86.14372253417969,102.0,51015.29296875,0.0,806.8714599609375,1.0,280.6424255371094,283.9436950683594,296.5247802734375,299.7681884765625,293.1499938964844,293.1499938964844,280.3500061035156,31828.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847960889339447,1.0,0.0,0.0,3.696191072463989,3.69621467590332,9.115953503169294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.9384765625,0.0,1553.5623779296875,1895.4371337890625,0.0,2916.175537109375,0.9126680493354796,1.0,0.0,3.0,1.0,0.0
17829780,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8817059397697449,0.3435997068881988,0.3095187246799469,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8064975738525391,0.2600244581699371,0.2473529428243637,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8633131384849548,0.3220856487751007,0.2261274307966232,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7945722341537476,0.2487282752990722,0.2368263304233551,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6882824897766113,0.1603453606367111,0.7281305193901062,284.90875244140625,284.95001220703125,296.7215881347656,293.5563049316406,298.72052001953125,297.3931579589844,284.9145812988281,1.0,0.4115139544010162,1.0,1.0,0.0,1.0,-2.098130702972412,2.0981273651123047,3.5429513900453458e-06,1.619158387184143,0.8839555382728577,0.8839555382728577,0.0,89.03958892822266,105.0,52391.05078125,0.0,845.2208251953125,1.0,280.3567810058594,283.7854919433594,296.6009521484375,299.9993896484375,293.1499938964844,293.1499938964844,280.6499938964844,37696.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612119555473328,1.0,0.0,0.0,3.647843360900879,3.6478676795959473,8.879032975528389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.38671875,0.0,1543.457763671875,1895.4371337890625,0.0,3040.3720703125,0.9061119556427002,1.0,0.0,3.0,1.0,0.0
17829840,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8817059397697449,0.3435997068881988,0.3095187246799469,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8064975738525391,0.2600244581699371,0.2473529428243637,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8633131384849548,0.3220856487751007,0.2261274307966232,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7945722341537476,0.2487282752990722,0.2368263304233551,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6882824897766113,0.1603453606367111,0.7281305193901062,284.90875244140625,284.95001220703125,296.7215881347656,293.5563049316406,298.72052001953125,297.3931579589844,284.9145812988281,1.0,0.4115139544010162,1.0,1.0,0.0,1.0,-2.098130702972412,2.0981273651123047,3.5429513900453458e-06,1.619158387184143,0.8839555382728577,0.8839555382728577,0.0,89.03958892822266,105.0,52391.05078125,0.0,845.2208251953125,1.0,280.3567810058594,283.7854919433594,296.6009521484375,299.9993896484375,293.1499938964844,293.1499938964844,280.6499938964844,37696.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612119555473328,1.0,0.0,0.0,3.647843360900879,3.6478676795959473,8.879032975528389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.38671875,0.0,1543.457763671875,1895.4371337890625,0.0,3040.3720703125,0.9061119556427002,1.0,0.0,3.0,1.0,0.0
17829900,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8809301257133484,0.3461286127567291,0.311549574136734,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8059792518615723,0.2620391845703125,0.249147817492485,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8617972135543823,0.3235029876232147,0.226992130279541,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7938613891601562,0.2504716217517853,0.2383745610713958,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6881598234176636,0.1618038117885589,0.734436571598053,285.06085205078125,284.95001220703125,296.74139404296875,293.5632629394531,298.7403564453125,297.3979187011719,285.07208251953125,1.0,0.4146642684936523,1.0,1.0,0.0,1.0,-2.113194465637207,2.1131908893585205,3.593646852095844e-06,1.6308969259262085,0.994667649269104,0.994667649269104,0.0,90.5547332763672,105.0,52107.91015625,0.0,864.4111328125,1.0,280.6024780273437,283.944091796875,296.5485534667969,299.82110595703125,293.1499938964844,293.1499938964844,280.6499938964844,32996.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565497398376465,1.0,0.0,0.0,3.715527296066284,3.715551376342773,9.21158175515302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.16455078125,0.0,1584.421875,1895.4371337890625,0.0,2996.650390625,0.9198655486106871,1.0,0.0,3.0,1.0,0.0
17829960,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8813992142677307,0.3489589095115661,0.3140296041965484,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8064863681793213,0.2642612159252167,0.2512038946151733,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8614004850387573,0.3251862525939941,0.2281238287687301,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7941703796386719,0.2524117231369018,0.2401690632104873,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6889569163322449,0.163409948348999,0.7415318489074707,285.0868835449219,284.95001220703125,296.76129150390625,293.5702819824219,298.76025390625,297.4057922363281,285.088134765625,1.0,0.4179056286811828,1.0,1.0,0.0,1.0,-2.13067626953125,2.1306726932525635,3.652971599876764e-06,1.6445215940475464,1.0,1.0,0.0,91.81993865966795,108.0,52577.19921875,0.0,885.196533203125,1.0,280.6427307128906,283.9488525390625,296.566162109375,299.90753173828125,293.1499938964844,293.1499938964844,280.3500061035156,32548.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563383221626282,1.0,0.0,0.0,3.799832344055176,3.7998571395874015,9.634343314246507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3134765625,0.0,1679.4569091796875,1895.4371337890625,0.0,2994.668701171875,0.936420738697052,1.0,0.0,3.0,1.0,0.0
17830020,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.881649911403656,0.3514399230480194,0.3165231943130493,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8068737983703613,0.2663740515708923,0.2533468902111053,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8608285784721375,0.3266243636608124,0.2292818427085876,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7943548560142517,0.2542366087436676,0.2420379519462585,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6896829009056091,0.164967656135559,0.7490068078041077,284.9478454589844,284.95001220703125,296.7821044921875,293.5776672363281,298.78106689453125,297.4096984863281,284.9348449707031,1.0,0.4213173687458038,1.0,1.0,0.0,1.0,-2.1488609313964844,2.1488571166992188,3.715323146025185e-06,1.6587464809417725,0.965188443660736,0.965188443660736,0.0,93.21021270751952,108.0,54006.96875,0.0,907.405029296875,1.0,280.3902282714844,283.7681884765625,296.6368103027344,300.16705322265625,293.1499938964844,293.1499938964844,280.3500061035156,33876.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657917380332947,1.0,0.0,0.0,3.8389508724212646,3.838976383209229,9.833732974584564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0224609375,0.0,1737.0103759765625,1895.4371337890625,0.0,3083.3330078125,0.9455494284629822,1.0,0.0,3.0,1.0,0.0
17830080,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8807033896446228,0.3533579111099243,0.3183890879154205,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8062916398048401,0.2681104838848114,0.2551006376743316,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8592793941497803,0.3276448845863342,0.2301003783941269,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7935842275619507,0.2557092905044555,0.2435440123081207,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6895044445991516,0.1662581115961074,0.7552525997161865,284.9190368652344,284.95001220703125,296.8014221191406,293.5845642089844,298.8003845214844,297.4091796875,284.922119140625,1.0,0.424404114484787,1.0,1.0,0.0,1.0,-2.1635043621063232,2.1635005474090576,3.765958126678015e-06,1.6702086925506592,0.9374985098838806,0.9374985098838806,0.0,94.7663116455078,111.0,54258.64453125,0.0,927.1378173828124,1.0,280.3558044433594,283.7534484863281,296.63629150390625,300.15020751953125,293.1499938964844,293.1499938964844,280.04998779296875,36150.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706647157669067,1.0,0.0,0.0,3.814578533172608,3.8146042823791504,9.709266350910184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9189453125,0.0,1725.2686767578125,1895.4371337890625,0.0,3129.046142578125,0.9420626163482666,1.0,0.0,3.0,1.0,0.0
17830140,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8781448006629944,0.3573775291442871,0.3220144510269165,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8045071959495544,0.2716628611087799,0.2585386335849762,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8555012345314026,0.3296922445297241,0.2315838783979416,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7914083003997803,0.2586926519870758,0.2464542537927627,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6885479092597961,0.1688574701547622,0.7674206495285034,284.8854675292969,284.95001220703125,296.8418884277344,293.59912109375,298.8408508300781,297.4079284667969,284.8936462402344,1.0,0.4306693971157074,1.0,1.0,0.0,1.0,-2.191880941390991,2.1918771266937256,3.865010512527078e-06,1.6923496723175049,0.8549428582191467,0.8549428582191467,0.0,98.16293334960938,114.0,55149.62890625,0.0,967.4782104492188,1.0,280.05718994140625,283.7078857421875,296.635009765625,300.2174377441406,293.1499938964844,293.1499938964844,280.3500061035156,40704.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808460235595703,1.0,0.0,0.0,3.60553765296936,3.6055619716644287,8.67427843331825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.36962890625,0.0,1519.0341796875,1895.4371337890625,0.0,3224.5087890625,0.9000580310821533,1.0,0.0,3.0,1.0,0.0
17830200,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8781448006629944,0.3573775291442871,0.3220144510269165,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8045071959495544,0.2716628611087799,0.2585386335849762,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8555012345314026,0.3296922445297241,0.2315838783979416,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7914083003997803,0.2586926519870758,0.2464542537927627,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6885479092597961,0.1688574701547622,0.7674206495285034,284.8854675292969,284.95001220703125,296.8418884277344,293.59912109375,298.8408508300781,297.4079284667969,284.8936462402344,1.0,0.4306693971157074,1.0,1.0,0.0,1.0,-2.191880941390991,2.1918771266937256,3.865010512527078e-06,1.6923496723175049,0.8549428582191467,0.8549428582191467,0.0,98.16293334960938,114.0,55149.62890625,0.0,967.4782104492188,1.0,280.05718994140625,283.7078857421875,296.635009765625,300.2174377441406,293.1499938964844,293.1499938964844,280.3500061035156,40704.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808460235595703,1.0,0.0,0.0,3.60553765296936,3.6055619716644287,8.67427843331825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.36962890625,0.0,1519.0341796875,1895.4371337890625,0.0,3224.5087890625,0.9000580310821533,1.0,0.0,3.0,1.0,0.0
17830260,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8788332939147949,0.3630519807338714,0.3267944157123565,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8053866028785706,0.2761733829975128,0.2626095414161682,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8545907139778137,0.333022803068161,0.2337149381637573,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7918564081192017,0.2625768482685089,0.2499481737613678,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.6899145841598511,0.1720788031816482,0.7813529372215271,285.0582275390625,284.95001220703125,296.8827819824219,293.61395263671875,298.8817443847656,297.42138671875,285.05718994140625,1.0,0.4370575845241546,1.0,1.0,0.0,1.0,-2.225996255874634,2.225992441177368,3.985705461673206e-06,1.7188432216644287,1.0,1.0,0.0,100.82013702392578,117.0,55476.86328125,0.0,1011.8118286132812,1.0,280.3431091308594,283.8583679199219,296.5999450683594,300.1184997558594,293.1499938964844,293.1499938964844,280.04998779296875,32163.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736487627029419,1.0,0.0,0.0,3.773561716079712,3.77358627319336,9.501587783233844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0,0.0,1645.3546142578125,1895.4371337890625,0.0,3157.034912109375,0.9303680658340454,1.0,0.0,3.0,1.0,0.0
17830320,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8788332939147949,0.3630519807338714,0.3267944157123565,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8053866028785706,0.2761733829975128,0.2626095414161682,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8545907139778137,0.333022803068161,0.2337149381637573,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7918564081192017,0.2625768482685089,0.2499481737613678,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.6899145841598511,0.1720788031816482,0.7813529372215271,285.0582275390625,284.95001220703125,296.8827819824219,293.61395263671875,298.8817443847656,297.42138671875,285.05718994140625,1.0,0.4370575845241546,1.0,1.0,0.0,1.0,-2.225996255874634,2.225992441177368,3.985705461673206e-06,1.7188432216644287,1.0,1.0,0.0,100.82013702392578,117.0,55476.86328125,0.0,1011.8118286132812,1.0,280.3431091308594,283.8583679199219,296.5999450683594,300.1184997558594,293.1499938964844,293.1499938964844,280.04998779296875,32163.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736487627029419,1.0,0.0,0.0,3.773561716079712,3.77358627319336,9.501587783233844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0,0.0,1645.3546142578125,1895.4371337890625,0.0,3157.034912109375,0.9303680658340454,1.0,0.0,3.0,1.0,0.0
17830380,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8787527680397034,0.3675712347030639,0.3312517702579498,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8058299422264099,0.2802303433418274,0.2666927278041839,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8531887531280518,0.3356129229068756,0.2357726693153381,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7918806076049805,0.2660175263881683,0.2534483075141907,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6909618973731995,0.1750529110431671,0.7956034541130066,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,298.9230041503906,297.4240417480469,284.91949462890625,1.0,0.4435758888721466,1.0,1.0,0.0,1.0,-2.2600531578063965,2.260049104690552,4.108391294721514e-06,1.7454196214675903,0.912415087223053,0.912415087223053,0.0,103.734375,120.0,57043.4140625,0.0,1058.269775390625,1.0,280.0569763183594,283.69354248046875,296.6714782714844,300.357177734375,293.1499938964844,293.1499938964844,279.75,36997.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862901926040649,1.0,0.0,0.0,3.746572494506836,3.7465977668762207,9.366160043100536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.365234375,0.0,1650.94970703125,1895.4371337890625,0.0,3275.4970703125,0.9276654720306396,1.0,0.0,3.0,1.0,0.0
17830440,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8787527680397034,0.3675712347030639,0.3312517702579498,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8058299422264099,0.2802303433418274,0.2666927278041839,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8531887531280518,0.3356129229068756,0.2357726693153381,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7918806076049805,0.2660175263881683,0.2534483075141907,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6909618973731995,0.1750529110431671,0.7956034541130066,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,298.9230041503906,297.4240417480469,284.91949462890625,1.0,0.4435758888721466,1.0,1.0,0.0,1.0,-2.2600531578063965,2.260049104690552,4.108391294721514e-06,1.7454196214675903,0.912415087223053,0.912415087223053,0.0,103.734375,120.0,57043.4140625,0.0,1058.269775390625,1.0,280.0569763183594,283.69354248046875,296.6714782714844,300.357177734375,293.1499938964844,293.1499938964844,279.75,36997.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862901926040649,1.0,0.0,0.0,3.746572494506836,3.7465977668762207,9.366160043100536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.365234375,0.0,1650.94970703125,1895.4371337890625,0.0,3275.4970703125,0.9276654720306396,1.0,0.0,3.0,1.0,0.0
17830500,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8780512809753418,0.3696661293506622,0.3332182466983795,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8054907321929932,0.2821418642997741,0.2685759663581848,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8519071936607361,0.3367440104484558,0.2366302609443664,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7913326025009155,0.2676152288913727,0.2550380527973175,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6909588575363159,0.1764460653066635,0.8022006154060364,284.8244934082031,284.95001220703125,296.9447937011719,293.6367492675781,298.9437561035156,297.42364501953125,284.8235168457031,1.0,0.4467648565769195,1.0,1.0,0.0,1.0,-2.2755422592163086,2.2755379676818848,4.164791334915208e-06,1.757477045059204,0.8274385333061218,0.8274385333061218,0.0,105.36375427246094,120.0,57905.83203125,0.0,1080.9879150390625,1.0,279.7982482910156,283.5805969238281,296.6990051269531,300.51739501953125,293.1499938964844,293.1499938964844,279.75,41031.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936210870742798,1.0,0.0,0.0,3.65730619430542,3.6573312282562256,8.925158567762992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7958984375,0.0,1579.0323486328125,1895.4371337890625,0.0,3344.054931640625,0.9079349637031556,1.0,0.0,3.0,1.0,0.0
17830560,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8772444128990173,0.3719039559364319,0.3351278305053711,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8050475716590881,0.2841119468212127,0.2704121768474579,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8505299687385559,0.3379569947719574,0.2374396920204162,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7906782031059265,0.2692612111568451,0.2565761208534241,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.690840482711792,0.1778626143932342,0.8085975646972656,284.903564453125,284.95001220703125,296.96563720703125,293.6444702148437,298.9646301269531,297.42401123046875,284.9099426269531,1.0,0.4499078094959259,1.0,1.0,0.0,1.0,-2.2905447483062744,2.2905404567718506,4.219771199132083e-06,1.769134759902954,0.8498703241348267,0.8498703241348267,0.0,107.02286529541016,123.0,57964.203125,0.0,1103.5701904296875,1.0,279.7579650878906,283.6625671386719,296.6747436523437,300.4296569824219,293.1499938964844,293.1499938964844,280.04998779296875,40098.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951805233955383,1.0,0.0,0.0,3.545393466949463,3.545417070388794,8.387299885725952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.54931640625,0.0,1449.6624755859375,1895.4371337890625,0.0,3358.61962890625,0.8866068124771118,1.0,0.0,3.0,1.0,0.0
17830620,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8785989880561829,0.3777326047420501,0.3400929272174835,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8066320419311523,0.2888900637626648,0.2747555375099182,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8503668308258057,0.3414640128612518,0.2397221326828003,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7918082475662231,0.2733443677425384,0.2602775990962982,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6928048729896545,0.1812676042318344,0.8233932256698608,285.0538330078125,284.95001220703125,297.00762939453125,293.66015625,299.0066223144531,297.43701171875,285.0521850585937,1.0,0.4564054310321808,1.0,1.0,0.0,1.0,-2.326681613922119,2.326677083969116,4.353626536612865e-06,1.7971370220184326,0.9922454357147216,0.9922454357147216,0.0,109.60611724853516,126.0,58405.23046875,0.0,1153.4451904296875,1.0,280.042724609375,283.7918395996094,296.6484069824219,300.3477783203125,293.1499938964844,293.1499938964844,279.75,31892.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887102007865906,1.0,0.0,0.0,3.725858211517334,3.725882053375244,9.262877256333012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.287109375,0.0,1587.8397216796875,1895.4371337890625,0.0,3298.143310546875,0.9193477630615234,1.0,0.0,3.0,1.0,0.0
17830680,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8785989880561829,0.3777326047420501,0.3400929272174835,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8066320419311523,0.2888900637626648,0.2747555375099182,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8503668308258057,0.3414640128612518,0.2397221326828003,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7918082475662231,0.2733443677425384,0.2602775990962982,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6928048729896545,0.1812676042318344,0.8233932256698608,285.0538330078125,284.95001220703125,297.00762939453125,293.66015625,299.0066223144531,297.43701171875,285.0521850585937,1.0,0.4564054310321808,1.0,1.0,0.0,1.0,-2.326681613922119,2.326677083969116,4.353626536612865e-06,1.7971370220184326,0.9922454357147216,0.9922454357147216,0.0,109.60611724853516,126.0,58405.23046875,0.0,1153.4451904296875,1.0,280.042724609375,283.7918395996094,296.6484069824219,300.3477783203125,293.1499938964844,293.1499938964844,279.75,31892.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887102007865906,1.0,0.0,0.0,3.725858211517334,3.725882053375244,9.262877256333012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.287109375,0.0,1587.8397216796875,1895.4371337890625,0.0,3298.143310546875,0.9193477630615234,1.0,0.0,3.0,1.0,0.0
17830740,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8788323402404785,0.3823171257972717,0.344604343175888,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8074562549591064,0.2931438684463501,0.2790268361568451,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8493925929069519,0.3441572487354278,0.2418498545885086,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7922001481056213,0.2769165635108948,0.2639043927192688,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6941551566123962,0.1843686699867248,0.8382361531257629,284.9187316894531,284.95001220703125,297.04998779296875,293.6761169433594,299.0489807128906,297.4385681152344,284.9232788085937,1.0,0.463011771440506,1.0,1.0,0.0,1.0,-2.3619801998138428,2.36197566986084,4.486741090659052e-06,1.824621200561524,0.9014682173728944,0.9014682173728944,0.0,112.55565643310548,114.0,59984.38671875,0.0,1205.191650390625,1.0,279.7565612792969,283.6350402832031,296.7176208496094,300.5877380371094,293.1499938964844,293.1499938964844,280.04998779296875,37057.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010081887245178,1.0,0.0,0.0,3.6938087940216064,3.693833589553833,9.104207379095896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.669921875,0.0,1590.466796875,1895.4371337890625,0.0,3412.980224609375,0.9159945845603944,1.0,0.0,3.0,1.0,0.0
17830800,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8788323402404785,0.3823171257972717,0.344604343175888,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8074562549591064,0.2931438684463501,0.2790268361568451,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8493925929069519,0.3441572487354278,0.2418498545885086,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7922001481056213,0.2769165635108948,0.2639043927192688,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6941551566123962,0.1843686699867248,0.8382361531257629,284.9187316894531,284.95001220703125,297.04998779296875,293.6761169433594,299.0489807128906,297.4385681152344,284.9232788085937,1.0,0.463011771440506,1.0,1.0,0.0,1.0,-2.3619801998138428,2.36197566986084,4.486741090659052e-06,1.824621200561524,0.9014682173728944,0.9014682173728944,0.0,112.55565643310548,114.0,59984.38671875,0.0,1205.191650390625,1.0,279.7565612792969,283.6350402832031,296.7176208496094,300.5877380371094,293.1499938964844,293.1499938964844,280.04998779296875,37057.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010081887245178,1.0,0.0,0.0,3.6938087940216064,3.693833589553833,9.104207379095896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.669921875,0.0,1590.466796875,1895.4371337890625,0.0,3412.980224609375,0.9159945845603944,1.0,0.0,3.0,1.0,0.0
17830860,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8901532292366028,0.38774174451828,0.3490468561649322,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8177172541618347,0.2976761758327484,0.2830415666103363,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8584762215614319,0.3473201692104339,0.2438087314367294,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8023818135261536,0.2807110249996185,0.2672411501407623,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7041459083557129,0.1875014752149582,0.851454496383667,285.08935546875,284.95001220703125,297.0945739746094,293.6929016113281,299.093505859375,297.4461669921875,285.09051513671875,1.0,0.464749127626419,1.0,1.0,0.0,1.0,-2.394381284713745,2.394376754760742,4.610607447830262e-06,1.849758267402649,1.0,1.0,0.0,109.93865966796876,102.0,60127.82421875,0.0,1232.1748046875,1.0,280.04351806640625,283.7954406738281,296.6908569335937,300.5032043457031,293.1499938964844,293.1499938964844,279.75,33028.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969764709472656,1.0,0.0,0.0,3.8292977809906006,3.829323053359986,9.78434059106803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.521484375,0.0,1718.61572265625,1895.4371337890625,0.0,3375.38427734375,0.9433155059814452,1.0,0.0,3.0,1.0,0.0
17830920,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8901532292366028,0.38774174451828,0.3490468561649322,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8177172541618347,0.2976761758327484,0.2830415666103363,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8584762215614319,0.3473201692104339,0.2438087314367294,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8023818135261536,0.2807110249996185,0.2672411501407623,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7041459083557129,0.1875014752149582,0.851454496383667,285.08935546875,284.95001220703125,297.0945739746094,293.6929016113281,299.093505859375,297.4461669921875,285.09051513671875,1.0,0.464749127626419,1.0,1.0,0.0,1.0,-2.394381284713745,2.394376754760742,4.610607447830262e-06,1.849758267402649,1.0,1.0,0.0,109.93865966796876,102.0,60127.82421875,0.0,1232.1748046875,1.0,280.04351806640625,283.7954406738281,296.6908569335937,300.5032043457031,293.1499938964844,293.1499938964844,279.75,33028.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969764709472656,1.0,0.0,0.0,3.8292977809906006,3.829323053359986,9.78434059106803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.521484375,0.0,1718.61572265625,1895.4371337890625,0.0,3375.38427734375,0.9433155059814452,1.0,0.0,3.0,1.0,0.0
17830980,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9086631536483764,0.3917419910430908,0.3528135120868683,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8333404660224915,0.3013153374195099,0.2865044474601745,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8742947578430176,0.3493912816047668,0.245328813791275,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8180830478668213,0.2836176455020904,0.2700113654136657,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7187392711639404,0.1898712962865829,0.8619774580001831,284.9225769042969,284.95001220703125,297.1430053710937,293.71099853515625,299.141845703125,297.4409484863281,284.9249267578125,1.0,0.4636555016040802,1.0,1.0,0.0,1.0,-2.420872926712036,2.420868158340454,4.713405814982252e-06,1.8704272508621216,0.945944368839264,0.945944368839264,0.0,104.13159942626952,90.0,61819.4453125,0.0,1239.530029296875,1.0,279.7557678222656,283.599853515625,296.7541809082031,300.7431945800781,293.1499938964844,293.1499938964844,279.45001220703125,36126.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092583656311036,1.0,0.0,0.0,3.842160224914551,3.842186212539673,9.850181186266127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.802734375,0.0,1758.643798828125,1895.4371337890625,0.0,3489.7197265625,0.948271632194519,1.0,0.0,3.0,1.0,0.0
17831040,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9086631536483764,0.3917419910430908,0.3528135120868683,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8333404660224915,0.3013153374195099,0.2865044474601745,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8742947578430176,0.3493912816047668,0.245328813791275,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8180830478668213,0.2836176455020904,0.2700113654136657,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7187392711639404,0.1898712962865829,0.8619774580001831,284.9225769042969,284.95001220703125,297.1430053710937,293.71099853515625,299.141845703125,297.4409484863281,284.9249267578125,1.0,0.4636555016040802,1.0,1.0,0.0,1.0,-2.420872926712036,2.420868158340454,4.713405814982252e-06,1.8704272508621216,0.945944368839264,0.945944368839264,0.0,104.13159942626952,90.0,61819.4453125,0.0,1239.530029296875,1.0,279.7557678222656,283.599853515625,296.7541809082031,300.7431945800781,293.1499938964844,293.1499938964844,279.45001220703125,36126.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092583656311036,1.0,0.0,0.0,3.842160224914551,3.842186212539673,9.850181186266127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.802734375,0.0,1758.643798828125,1895.4371337890625,0.0,3489.7197265625,0.948271632194519,1.0,0.0,3.0,1.0,0.0
17831100,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.920551061630249,0.3934178948402405,0.3542447984218597,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8425664305686951,0.3028508424758911,0.2878775298595428,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8838849663734436,0.350093275308609,0.2457727193832397,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8268340826034546,0.2847764790058136,0.2710348069667816,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7265574336051941,0.1907835602760315,0.8657184839248657,284.8192749023437,284.95001220703125,297.1685485839844,293.7204895019531,299.1673583984375,297.4353332519531,284.8175354003906,1.0,0.4622223377227783,1.0,1.0,0.0,1.0,-2.430501937866211,2.430497169494629,4.751020242110826e-06,1.877917647361756,0.8527906537055969,0.8527906537055969,0.0,100.60377502441406,90.0,62666.18359375,0.0,1236.3492431640625,1.0,279.4956970214844,283.4754333496094,296.7790832519531,300.9010009765625,293.1499938964844,293.1499938964844,279.45001220703125,40246.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916001558303833,1.0,0.0,0.0,3.76358962059021,3.763615608215332,9.45143654007552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.44921875,0.0,1696.0140380859375,1895.4371337890625,0.0,3552.21337890625,0.9311746954917908,1.0,0.0,3.0,1.0,0.0
17831160,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9346750974655152,0.3952391445636749,0.3555752336978912,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.853364884853363,0.3044028282165527,0.289123386144638,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8950998187065125,0.3508419394493103,0.2461128234863281,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8368493914604187,0.285933643579483,0.2719199657440185,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7353382110595703,0.1916534900665283,0.8687912821769714,284.888916015625,284.95001220703125,297.1949462890625,293.7302551269531,299.1937255859375,297.4306640625,284.8948669433594,1.0,0.4603305757045746,1.0,1.0,0.0,1.0,-2.438760757446289,2.438755989074707,4.783349140780047e-06,1.8843127489089968,0.8654578924179077,0.8654578924179077,0.0,96.6688003540039,78.0,62550.41796875,0.0,1229.8131103515625,1.0,279.4571228027344,283.5497741699219,296.75604248046875,300.80499267578125,293.1499938964844,293.1499938964844,279.75,40210.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170569777488708,1.0,0.0,0.0,3.649324178695679,3.649348974227905,8.886242426342505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.1962890625,0.0,1563.9171142578125,1895.4371337890625,0.0,3561.9736328125,0.9093236923217772,1.0,0.0,3.0,1.0,0.0
17831220,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9563180208206176,0.3982707560062408,0.3577108979225158,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.870804488658905,0.3067207336425781,0.2908664345741272,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9136752486228944,0.3523508310317993,0.2467877566814422,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8529545068740845,0.2877412140369415,0.2731985449790954,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.749309778213501,0.1929647922515869,0.8729597330093384,285.0460205078125,284.95001220703125,297.2276611328125,293.7423095703125,299.2264099121094,297.432861328125,285.0480041503906,1.0,0.4577279388904571,1.0,1.0,0.0,1.0,-2.450770139694214,2.450765371322632,4.830421858059708e-06,1.893538236618042,0.979260265827179,0.979260265827179,0.0,91.07280731201172,78.0,62269.09375,0.0,1220.7413330078125,1.0,279.7174377441406,283.70318603515625,296.71148681640625,300.6275329589844,293.1499938964844,293.1499938964844,279.75,33400.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102880358695984,1.0,0.0,0.0,3.73193621635437,3.73196053504944,9.293123639508848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.4794921875,0.0,1606.3660888671875,1895.4371337890625,0.0,3499.27685546875,0.9233485460281372,1.0,0.0,3.0,1.0,0.0
