time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9728018641471864,0.4003658890724182,0.3594374656677246,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8858259320259094,0.3083532154560089,0.2922163605690002,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9309081435203552,0.3534560799598694,0.2474213689565658,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8669722676277161,0.2890270948410034,0.2742237746715545,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7614696621894836,0.1939008086919784,0.8762655854225159,285.0408020019531,284.95001220703125,297.2500915527344,293.75054931640625,299.2488098144531,297.4355163574219,285.0392761230469,1.0,0.4558966755867004,1.0,1.0,0.0,1.0,-2.460430383682251,2.46042537689209,4.868535597779555e-06,1.9009991884231567,1.0,1.0,0.0,86.90226745605469,66.0,62638.45703125,0.0,1214.7508544921875,1.0,279.74334716796875,283.68853759765625,296.733642578125,300.7041320800781,293.1499938964844,293.1499938964844,279.45001220703125,32671.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909688115119934,1.0,0.0,0.0,3.796808242797852,3.796833276748657,9.61901605478488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.2783203125,0.0,1676.811767578125,1895.4371337890625,0.0,3493.708740234375,0.9358680248260498,1.0,0.0,3.0,1.0,0.0
17831340,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.4045844078063965,0.3543163537979126,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9265804290771484,0.3116430044174194,0.2951720058917999,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9718765616416932,0.355161964893341,0.2485554069280624,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9039167165756226,0.291473776102066,0.2763823568820953,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7937498092651367,0.1956842243671417,0.883293628692627,284.903076171875,284.95001220703125,297.3081359863281,293.7716979980469,299.3067932128906,297.43084716796875,284.9050598144531,1.0,0.4503921270370483,1.0,1.0,0.0,1.0,-2.4715824127197266,2.471577405929565,4.912838448944967e-06,1.90967059135437,0.8994788527488708,0.8994788527488708,0.0,77.68548583984375,69.0,63766.1328125,0.0,1188.5694580078125,1.0,279.4562072753906,283.53192138671875,296.8006286621094,300.9210205078125,293.1499938964844,293.1499938964844,279.75,37761.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192849397659302,1.0,0.0,0.0,3.7380928993225098,3.738117933273315,9.323810559180856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.111328125,0.0,1646.903564453125,1895.4371337890625,0.0,3582.557861328125,0.9263151288032532,1.0,0.0,3.0,1.0,0.0
17831400,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.4045844078063965,0.3543163537979126,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9265804290771484,0.3116430044174194,0.2951720058917999,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9718765616416932,0.355161964893341,0.2485554069280624,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9039167165756226,0.291473776102066,0.2763823568820953,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7937498092651367,0.1956842243671417,0.883293628692627,284.903076171875,284.95001220703125,297.3081359863281,293.7716979980469,299.3067932128906,297.43084716796875,284.9050598144531,1.0,0.4503921270370483,1.0,1.0,0.0,1.0,-2.4715824127197266,2.471577405929565,4.912838448944967e-06,1.90967059135437,0.8994788527488708,0.8994788527488708,0.0,77.68548583984375,69.0,63766.1328125,0.0,1188.5694580078125,1.0,279.4562072753906,283.53192138671875,296.8006286621094,300.9210205078125,293.1499938964844,293.1499938964844,279.75,37761.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192849397659302,1.0,0.0,0.0,3.7380928993225098,3.738117933273315,9.323810559180856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.111328125,0.0,1646.903564453125,1895.4371337890625,0.0,3582.557861328125,0.9263151288032532,1.0,0.0,3.0,1.0,0.0
17831460,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.4148343205451965,0.3390329778194427,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9462911486625672,0.3153267800807953,0.298327773809433,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9866026639938354,0.3577524423599243,0.2501015663146972,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9217911958694458,0.294251024723053,0.2787030339241028,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8081935048103333,0.1976699531078338,0.89097660779953,285.0434265136719,284.95001220703125,297.36871337890625,293.7935485839844,299.3673095703125,297.4639892578125,285.0439758300781,1.0,0.4475737810134887,1.0,1.0,0.0,1.0,-2.467057943344116,2.467052936553955,4.898974566458492e-06,1.9083095788955688,1.0,1.0,0.0,74.48700714111328,72.0,63237.171875,0.0,1171.61572265625,1.0,279.7432556152344,283.67633056640625,296.7762145996094,300.7906188964844,293.1499938964844,293.1499938964844,279.45001220703125,33359.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912173330783844,1.0,0.0,0.0,3.8452377319335938,3.8452632427215576,9.86596774055215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.2724609375,0.0,1740.6041259765625,1895.4371337890625,0.0,3516.761962890625,0.9472389221191406,1.0,0.0,3.0,1.0,0.0
17831520,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.4148343205451965,0.3390329778194427,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9462911486625672,0.3153267800807953,0.298327773809433,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9866026639938354,0.3577524423599243,0.2501015663146972,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9217911958694458,0.294251024723053,0.2787030339241028,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8081935048103333,0.1976699531078338,0.89097660779953,285.0434265136719,284.95001220703125,297.36871337890625,293.7935485839844,299.3673095703125,297.4639892578125,285.0439758300781,1.0,0.4475737810134887,1.0,1.0,0.0,1.0,-2.467057943344116,2.467052936553955,4.898974566458492e-06,1.9083095788955688,1.0,1.0,0.0,74.48700714111328,72.0,63237.171875,0.0,1171.61572265625,1.0,279.7432556152344,283.67633056640625,296.7762145996094,300.7906188964844,293.1499938964844,293.1499938964844,279.45001220703125,33359.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912173330783844,1.0,0.0,0.0,3.8452377319335938,3.8452632427215576,9.86596774055215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.2724609375,0.0,1740.6041259765625,1895.4371337890625,0.0,3516.761962890625,0.9472389221191406,1.0,0.0,3.0,1.0,0.0
17831580,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.4245097637176513,0.3289114534854889,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.960280418395996,0.3184232115745544,0.3013887405395508,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9955808520317078,0.3590221405029297,0.2511483430862427,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.935590922832489,0.2964470088481903,0.280914157629013,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8183968663215637,0.199297159910202,0.8986245393753052,284.8984680175781,284.95001220703125,297.4315185546875,293.8160095214844,299.4300842285156,297.4874572753906,284.902099609375,1.0,0.4474193453788757,1.0,1.0,0.0,1.0,-2.474167823791504,2.4741628170013428,4.922869720758172e-06,1.911541104316712,0.9071115255355836,0.9071115255355836,0.0,72.61992645263672,92.0,64222.65234375,0.0,1170.910888671875,1.0,279.4568176269531,283.5158996582031,296.8387145996094,300.9861145019531,293.1499938964844,293.1499938964844,279.1499938964844,38072.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920474112033844,1.0,0.0,0.0,3.779342412948608,3.779368162155152,9.530721740702576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.255859375,0.0,1697.939697265625,1895.4371337890625,0.0,3593.533203125,0.9356843829154968,1.0,0.0,3.0,1.0,0.0
17831640,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.4245097637176513,0.3289114534854889,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.960280418395996,0.3184232115745544,0.3013887405395508,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9955808520317078,0.3590221405029297,0.2511483430862427,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.935590922832489,0.2964470088481903,0.280914157629013,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8183968663215637,0.199297159910202,0.8986245393753052,284.8984680175781,284.95001220703125,297.4315185546875,293.8160095214844,299.4300842285156,297.4874572753906,284.902099609375,1.0,0.4474193453788757,1.0,1.0,0.0,1.0,-2.474167823791504,2.4741628170013428,4.922869720758172e-06,1.911541104316712,0.9071115255355836,0.9071115255355836,0.0,72.61992645263672,92.0,64222.65234375,0.0,1170.910888671875,1.0,279.4568176269531,283.5158996582031,296.8387145996094,300.9861145019531,293.1499938964844,293.1499938964844,279.1499938964844,38072.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920474112033844,1.0,0.0,0.0,3.779342412948608,3.779368162155152,9.530721740702576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.255859375,0.0,1697.939697265625,1895.4371337890625,0.0,3593.533203125,0.9356843829154968,1.0,0.0,3.0,1.0,0.0
17831700,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.9990000128746032,0.4284722506999969,0.333125352859497,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9575706720352172,0.3198626637458801,0.3028053045272827,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.9928053617477416,0.3595706224441528,0.2515712380409241,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9322501420974731,0.2974247336387634,0.2818998694419861,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.8161094188690186,0.2000153958797454,0.9021196961402892,284.8197631835937,284.95001220703125,297.4636535644531,293.8274230957031,299.4621887207031,297.49365234375,284.8232421875,1.0,0.4505173861980438,1.0,1.0,0.0,1.0,-2.486802101135254,2.4867970943450928,4.972655915480573e-06,1.9209990501403809,0.8252626657485962,0.8252626657485962,0.0,73.8486557006836,92.0,64920.7578125,0.0,1191.03125,1.0,279.1977233886719,283.4212951660156,296.8662414550781,301.1326599121094,293.1499938964844,293.1499938964844,279.1499938964844,42131.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252578020095824,1.0,0.0,0.0,3.667785882949829,3.667811155319214,8.976379604064277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.9853515625,0.0,1599.146728515625,1895.4371337890625,0.0,3637.599365234375,0.9112400412559508,1.0,0.0,3.0,1.0,0.0
17831760,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.4311065673828125,0.3427837789058685,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9493405818939208,0.3214106857776642,0.3042474389076233,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.98568594455719,0.3602829873561859,0.2520271241664886,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9232065677642822,0.2984927594661712,0.2829017341136932,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.809627890586853,0.2007699012756347,0.905659556388855,284.9132080078125,284.95001220703125,297.4962463378906,293.8388977050781,299.4947814941406,297.4915466308594,284.9179992675781,1.0,0.4552641212940216,1.0,1.0,0.0,1.0,-2.506132841110229,2.5061278343200684,5.049928859079955e-06,1.935779690742493,0.8603129386901855,0.8603129386901855,0.0,76.4158935546875,112.0,65162.75,0.0,1225.108642578125,1.0,279.157958984375,283.50390625,296.8514709472656,301.0531921386719,293.1499938964844,293.1499938964844,279.45001220703125,39571.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925229549407959,1.0,0.0,0.0,3.5821824073791504,3.5822062492370605,8.562265065847896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.896484375,0.0,1485.2457275390625,1895.4371337890625,0.0,3637.33935546875,0.894356369972229,1.0,0.0,3.0,1.0,0.0
17831820,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9990000128746032,0.4332038164138794,0.371478408575058,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9247936606407166,0.325283408164978,0.3079398572444916,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9633013010025024,0.3627130091190338,0.2537122964859009,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8994714021682739,0.3013455867767334,0.2856495976448059,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7904725074768066,0.2027080059051513,0.9149818420410156,285.0701904296875,284.95001220703125,297.5625305175781,293.86212158203125,299.5610656738281,297.4721984863281,285.070556640625,1.0,0.468898206949234,1.0,1.0,0.0,1.0,-2.5615546703338623,2.561549425125122,5.275212060951162e-06,1.9783451557159424,1.0,1.0,0.0,84.34027862548828,130.0,66029.359375,0.0,1328.005859375,1.0,279.4428405761719,283.6380920410156,296.8515319824219,301.0192565917969,293.1499938964844,293.1499938964844,279.1499938964844,31937.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193844199180604,1.0,0.0,0.0,3.762270927429199,3.762295246124268,9.444814281778237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.5810546875,0.0,1630.371337890625,1895.4371337890625,0.0,3583.476318359375,0.9275943636894226,1.0,0.0,3.0,1.0,0.0
17831880,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9990000128746032,0.4332038164138794,0.371478408575058,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9247936606407166,0.325283408164978,0.3079398572444916,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9633013010025024,0.3627130091190338,0.2537122964859009,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8994714021682739,0.3013455867767334,0.2856495976448059,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7904725074768066,0.2027080059051513,0.9149818420410156,285.0701904296875,284.95001220703125,297.5625305175781,293.86212158203125,299.5610656738281,297.4721984863281,285.070556640625,1.0,0.468898206949234,1.0,1.0,0.0,1.0,-2.5615546703338623,2.561549425125122,5.275212060951162e-06,1.9783451557159424,1.0,1.0,0.0,84.34027862548828,130.0,66029.359375,0.0,1328.005859375,1.0,279.4428405761719,283.6380920410156,296.8515319824219,301.0192565917969,293.1499938964844,293.1499938964844,279.1499938964844,31937.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193844199180604,1.0,0.0,0.0,3.762270927429199,3.762295246124268,9.444814281778237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.5810546875,0.0,1630.371337890625,1895.4371337890625,0.0,3583.476318359375,0.9275943636894226,1.0,0.0,3.0,1.0,0.0
17831940,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9738578200340272,0.4304641485214233,0.3882346749305725,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8830161690711975,0.328351229429245,0.3116362690925598,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9158086180686952,0.364105075597763,0.2553287744522095,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8603209853172302,0.303425520658493,0.2884086072444916,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7564065456390381,0.2039644867181778,0.92424213886261,284.9335021972656,284.95001220703125,297.630126953125,293.8854675292969,299.628662109375,297.4221496582031,284.9350891113281,1.0,0.4845627546310425,1.0,1.0,0.0,1.0,-2.601328134536743,2.601322650909424,5.443104328151094e-06,2.010450839996338,0.9353207945823668,0.9353207945823668,0.0,99.0799560546875,148.0,68088.0703125,0.0,1445.2388916015625,1.0,279.15692138671875,283.4627990722656,296.927734375,301.31158447265625,293.1499938964844,293.1499938964844,278.8500061035156,35746.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316036105155944,1.0,0.0,0.0,3.780430793762207,3.780456066131592,9.536211678096153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.5458984375,0.0,1681.215087890625,1895.4371337890625,0.0,3695.831298828125,0.9342927932739258,1.0,0.0,3.0,1.0,0.0
17832000,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9738578200340272,0.4304641485214233,0.3882346749305725,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8830161690711975,0.328351229429245,0.3116362690925598,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9158086180686952,0.364105075597763,0.2553287744522095,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8603209853172302,0.303425520658493,0.2884086072444916,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7564065456390381,0.2039644867181778,0.92424213886261,284.9335021972656,284.95001220703125,297.630126953125,293.8854675292969,299.628662109375,297.4221496582031,284.9350891113281,1.0,0.4845627546310425,1.0,1.0,0.0,1.0,-2.601328134536743,2.601322650909424,5.443104328151094e-06,2.010450839996338,0.9353207945823668,0.9353207945823668,0.0,99.0799560546875,148.0,68088.0703125,0.0,1445.2388916015625,1.0,279.15692138671875,283.4627990722656,296.927734375,301.31158447265625,293.1499938964844,293.1499938964844,278.8500061035156,35746.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316036105155944,1.0,0.0,0.0,3.780430793762207,3.780456066131592,9.536211678096153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.5458984375,0.0,1681.215087890625,1895.4371337890625,0.0,3695.831298828125,0.9342927932739258,1.0,0.0,3.0,1.0,0.0
17832060,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.922515332698822,0.4307175278663635,0.3884723782539367,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8431028723716736,0.3305067420005798,0.314593493938446,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8705105781555176,0.3644177913665771,0.2562544047832489,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8223222494125366,0.3045940399169922,0.290440022945404,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.723290205001831,0.2044067829847335,0.9305341243743896,284.7875366210937,284.95001220703125,297.6986389160156,293.9089050292969,299.59735107421875,297.39111328125,284.7931213378906,1.0,0.4992945492267608,0.7650219798088074,0.7650219798088074,0.4000000059604645,1.0,-2.617504358291626,1.7387713193893433,0.8787331581115723,1.1463963985443115,0.750436007976532,0.750436007976532,0.0,118.00828552246094,151.0,61082.09765625,0.0,1547.05224609375,1.0,278.8581848144531,283.2680358886719,296.8892822265625,301.0484619140625,293.1499938964844,293.1499938964844,279.1499938964844,49817.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328622817993164,1.0,0.0,0.0,3.309985399246216,3.310008764266968,7.310472938115709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.587890625,0.0,1280.520751953125,1895.4371337890625,0.0,3707.3486328125,0.8425692915916443,1.0,0.0,3.0,1.0,0.0
17832120,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.922515332698822,0.4307175278663635,0.3884723782539367,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8431028723716736,0.3305067420005798,0.314593493938446,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8705105781555176,0.3644177913665771,0.2562544047832489,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8223222494125366,0.3045940399169922,0.290440022945404,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.723290205001831,0.2044067829847335,0.9305341243743896,284.7875366210937,284.95001220703125,297.6986389160156,293.9089050292969,299.59735107421875,297.39111328125,284.7931213378906,1.0,0.4992945492267608,0.7650219798088074,0.7650219798088074,0.4000000059604645,1.0,-2.617504358291626,1.7387713193893433,0.8787331581115723,1.1463963985443115,0.750436007976532,0.750436007976532,0.0,118.00828552246094,151.0,61082.09765625,0.0,1547.05224609375,1.0,278.8581848144531,283.2680358886719,296.8892822265625,301.0484619140625,293.1499938964844,293.1499938964844,279.1499938964844,49817.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328622817993164,1.0,0.0,0.0,3.309985399246216,3.310008764266968,7.310472938115709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.587890625,0.0,1280.520751953125,1895.4371337890625,0.0,3707.3486328125,0.8425692915916443,1.0,0.0,3.0,1.0,0.0
17832180,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8993200659751892,0.4336239099502563,0.3909671306610107,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8256827592849731,0.3332205414772033,0.31740802526474,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8500456213951111,0.3654807806015014,0.2571422755718231,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.804014265537262,0.306236982345581,0.2922690510749817,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7067298293113708,0.2051262408494949,0.9353641271591188,284.8740234375,284.95001220703125,297.76776123046875,293.9322204589844,299.5359191894531,297.3816223144531,284.8788452148437,1.0,0.509100615978241,0.5300439596176147,0.5300439596176147,0.800000011920929,1.0,-2.6329381465911865,1.044500708580017,1.5884374380111694,0.4494914710521698,0.735095739364624,0.735095739364624,0.0,130.28977966308594,154.0,53259.71484375,0.0,1622.4718017578125,1.0,279.1379699707031,283.3446044921875,296.7545471191406,300.27215576171875,293.1499938964844,293.1499938964844,279.45001220703125,44168.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928269147872925,1.0,0.0,0.0,3.018482446670532,3.0185022354125977,6.079538366066117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.509765625,0.0,988.0697631835938,1895.4371337890625,0.0,3336.63427734375,0.7745854258537292,1.0,0.0,3.0,1.0,0.0
17832240,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8993200659751892,0.4336239099502563,0.3909671306610107,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8256827592849731,0.3332205414772033,0.31740802526474,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8500456213951111,0.3654807806015014,0.2571422755718231,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.804014265537262,0.306236982345581,0.2922690510749817,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7067298293113708,0.2051262408494949,0.9353641271591188,284.8740234375,284.95001220703125,297.76776123046875,293.9322204589844,299.5359191894531,297.3816223144531,284.8788452148437,1.0,0.509100615978241,0.5300439596176147,0.5300439596176147,0.800000011920929,1.0,-2.6329381465911865,1.044500708580017,1.5884374380111694,0.4494914710521698,0.735095739364624,0.735095739364624,0.0,130.28977966308594,154.0,53259.71484375,0.0,1622.4718017578125,1.0,279.1379699707031,283.3446044921875,296.7545471191406,300.27215576171875,293.1499938964844,293.1499938964844,279.45001220703125,44168.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928269147872925,1.0,0.0,0.0,3.018482446670532,3.0185022354125977,6.079538366066117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.509765625,0.0,988.0697631835938,1895.4371337890625,0.0,3336.63427734375,0.7745854258537292,1.0,0.0,3.0,1.0,0.0
17832300,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8937912583351135,0.4355745017528534,0.3926925957202911,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8212186098098755,0.3348326086997986,0.3189824521541595,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8446263670921326,0.3663193583488464,0.2577529847621918,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7988684773445129,0.3072899878025055,0.2933264076709747,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7019272446632385,0.2056657671928405,0.938185214996338,284.9489440917969,284.95001220703125,297.8024597167969,293.9437866210937,299.5111083984375,297.3814392089844,284.9436950683594,1.0,0.5131549835205078,0.4125549495220184,0.4125549495220184,1.0,1.0,-2.6422929763793945,0.8030298948287964,1.839263200759888,0.2060534954071045,0.7751016616821289,0.7751016616821289,0.0,134.45802307128906,154.0,50893.8828125,0.0,1655.31201171875,1.0,279.37860107421875,283.40545654296875,296.7330017089844,299.9997863769531,293.1499938964844,293.1499938964844,279.45001220703125,37708.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697699904441833,1.0,0.0,0.0,3.0250632762908936,3.0250821113586426,6.106076853029663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.345703125,0.0,953.2899780273438,1895.4371337890625,0.0,3120.6533203125,0.7707730531692505,1.0,0.0,3.0,1.0,0.0
17832360,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8896756768226624,0.4374547004699707,0.3945306837558746,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8178831338882446,0.3364395499229431,0.3206313550472259,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.840488851070404,0.3671340942382812,0.2584274113178253,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7949579358100891,0.3083358705043793,0.2944487929344177,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.698245644569397,0.2062191516160965,0.9412640929222108,284.9713134765625,284.95001220703125,297.8371887207031,293.955322265625,299.5228271484375,297.3808288574219,284.9798583984375,1.0,0.5167678594589233,0.4309124946594238,0.4309124946594238,1.0,1.0,-2.6523447036743164,0.8275471925735474,1.824797511100769,0.2281845360994339,0.786173403263092,0.786173403263092,0.0,138.0865936279297,142.0,50376.40234375,0.0,1685.9688720703125,1.0,279.4341735839844,283.4520874023437,296.7740173339844,299.9832763671875,293.1499938964844,293.1499938964844,279.75,37321.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528193831443787,1.0,0.0,0.0,2.989128351211548,2.9891467094421387,5.961869078419113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.5986328125,0.0,922.8078002929688,1895.4371337890625,0.0,2961.684326171875,0.7628500461578369,1.0,0.0,3.0,1.0,0.0
17832420,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8915085792541504,0.4404231011867523,0.3970425426959991,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8195611834526062,0.3388876616954803,0.3228382468223572,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8413206338882446,0.3685512542724609,0.2593285143375397,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7962272763252258,0.3099942207336426,0.2959231436252594,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6991767883300781,0.2071587294340133,0.9451339244842528,285.0522766113281,284.95001220703125,297.8843994140625,293.9708557128906,299.5498352050781,297.38385009765625,285.0498046875,1.0,0.5183678269386292,0.4558787643909454,0.4558787643909454,1.0,1.0,-2.6655192375183105,0.8857661485671997,1.7797530889511108,0.2832878828048706,0.8748717904090881,0.8748717904090881,0.0,138.61184692382812,142.0,51008.78515625,0.0,1707.1473388671875,1.0,279.7111511230469,283.5281066894531,296.84002685546875,300.00958251953125,293.1499938964844,293.1499938964844,279.75,30114.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356546759605408,1.0,0.0,0.0,3.195731401443481,3.1957502365112305,6.814497623963689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.619140625,0.0,1045.5091552734375,1895.4371337890625,0.0,2801.14501953125,0.7998975515365601,1.0,0.0,3.0,1.0,0.0
17832480,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8941516876220703,0.4417002499103546,0.3982274830341339,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8218396306037903,0.3400015234947204,0.3238815665245056,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8432658910751343,0.3691578507423401,0.2597577273845672,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.79841148853302,0.3107376098632812,0.2966165542602539,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.701052188873291,0.2075884491205215,0.946947991847992,285.0321044921875,284.95001220703125,297.9065856933594,293.97808837890625,299.56231689453125,297.38446044921875,285.0294494628906,1.0,0.5185176730155945,0.4676275849342346,0.4676275849342346,1.0,1.0,-2.671727180480957,0.9118964672088624,1.7598307132720947,0.3079722225666046,0.8811063170433044,0.8811063170433044,0.0,137.7950897216797,130.0,51481.52734375,0.0,1712.347900390625,1.0,279.7364501953125,283.5073547363281,296.8992004394531,300.1302490234375,293.1499938964844,293.1499938964844,280.04998779296875,30364.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834134578704834,1.0,0.0,0.0,3.2662911415100098,3.266310691833496,7.118738949429826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.48974609375,0.0,1108.9715576171875,1895.4371337890625,0.0,2786.967041015625,0.8148542642593384,1.0,0.0,3.0,1.0,0.0
17832540,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.907216250896454,0.4457925856113434,0.4016675949096679,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8328560590744019,0.3435723781585693,0.3269984424114227,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8535676598548889,0.3711267113685608,0.2609547972679138,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8093509078025818,0.3131250441074371,0.2986283898353576,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7106266021728516,0.2090016007423401,0.9521102905273438,285.0834655761719,284.95001220703125,297.9756164550781,294.0003967285156,299.60272216796875,297.38702392578125,285.0799560546875,1.0,0.5171123147010803,0.5043426752090454,0.5043426752090454,1.0,1.0,-2.689666748046875,0.9870337247848512,1.7026331424713137,0.3788975477218628,1.0,1.0,0.0,132.56004333496094,118.0,52351.77734375,0.0,1714.2999267578125,1.0,280.0392150878906,283.56463623046875,296.9994506835937,300.2980651855469,293.1499938964844,293.1499938964844,279.75,28556.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832580029964447,1.0,0.0,0.0,3.5545814037323,3.554603099822998,8.430827733718615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9931640625,0.0,1375.342041015625,1895.4371337890625,0.0,2772.476318359375,0.8781710267066956,1.0,0.0,3.0,1.0,0.0
17832600,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.907216250896454,0.4457925856113434,0.4016675949096679,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8328560590744019,0.3435723781585693,0.3269984424114227,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8535676598548889,0.3711267113685608,0.2609547972679138,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8093509078025818,0.3131250441074371,0.2986283898353576,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7106266021728516,0.2090016007423401,0.9521102905273438,285.0834655761719,284.95001220703125,297.9756164550781,294.0003967285156,299.60272216796875,297.38702392578125,285.0799560546875,1.0,0.5171123147010803,0.5043426752090454,0.5043426752090454,1.0,1.0,-2.689666748046875,0.9870337247848512,1.7026331424713137,0.3788975477218628,1.0,1.0,0.0,132.56004333496094,118.0,52351.77734375,0.0,1714.2999267578125,1.0,280.0392150878906,283.56463623046875,296.9994506835937,300.2980651855469,293.1499938964844,293.1499938964844,279.75,28556.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832580029964447,1.0,0.0,0.0,3.5545814037323,3.554603099822998,8.430827733718615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9931640625,0.0,1375.342041015625,1895.4371337890625,0.0,2772.476318359375,0.8781710267066956,1.0,0.0,3.0,1.0,0.0
17832660,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9256799221038818,0.4481617212295532,0.4039093852043152,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8473758101463318,0.3461707830429077,0.3294145464897156,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8676022291183472,0.3718300461769104,0.2614789307117462,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8228537440299988,0.3145736157894134,0.299956351518631,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223400473594666,0.2097588628530502,0.9550001621246338,284.8885803222656,284.95001220703125,298.04400634765625,294.0221252441406,299.6193542480469,297.3746032714844,284.8900451660156,1.0,0.5135592818260193,0.5004479289054871,0.5004479289054871,1.0,1.0,-2.700972557067871,0.987291932106018,1.713680624961853,0.3766339123249054,0.8724302053451538,0.8724302053451538,0.0,125.22650909423828,106.0,53607.38671875,0.0,1697.1456298828125,1.0,279.75836181640625,283.3526916503906,297.090087890625,300.5819396972656,293.1499938964844,293.1499938964844,280.04998779296875,36454.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515213131904602,1.0,0.0,0.0,3.563633680343628,3.56365704536438,8.473823527310742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.3173828125,0.0,1442.50830078125,1895.4371337890625,0.0,2949.521728515625,0.8858552575111389,1.0,0.0,3.0,1.0,0.0
17832720,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9256799221038818,0.4481617212295532,0.4039093852043152,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8473758101463318,0.3461707830429077,0.3294145464897156,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8676022291183472,0.3718300461769104,0.2614789307117462,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8228537440299988,0.3145736157894134,0.299956351518631,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223400473594666,0.2097588628530502,0.9550001621246338,284.8885803222656,284.95001220703125,298.04400634765625,294.0221252441406,299.6193542480469,297.3746032714844,284.8900451660156,1.0,0.5135592818260193,0.5004479289054871,0.5004479289054871,1.0,1.0,-2.700972557067871,0.987291932106018,1.713680624961853,0.3766339123249054,0.8724302053451538,0.8724302053451538,0.0,125.22650909423828,106.0,53607.38671875,0.0,1697.1456298828125,1.0,279.75836181640625,283.3526916503906,297.090087890625,300.5819396972656,293.1499938964844,293.1499938964844,280.04998779296875,36454.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515213131904602,1.0,0.0,0.0,3.563633680343628,3.56365704536438,8.473823527310742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.3173828125,0.0,1442.50830078125,1895.4371337890625,0.0,2949.521728515625,0.8858552575111389,1.0,0.0,3.0,1.0,0.0
17832780,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9518211483955384,0.4518146812915802,0.4064004421234131,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8681707978248596,0.3493548333644867,0.3317879736423492,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8880501389503479,0.373261034488678,0.2619717419147491,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8412593007087708,0.3165070116519928,0.3011811673641205,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7379316687583923,0.2107979953289032,0.9571438431739808,285.0066223144531,284.95001220703125,298.11138916015625,294.043212890625,299.6419372558594,297.3738708496094,285.0045471191406,1.0,0.5086342692375183,0.4965532422065735,0.4965532422065735,1.0,1.0,-2.7114510536193848,0.9848456382751464,1.7266055345535278,0.3716034293174743,0.97138112783432,0.97138112783432,0.0,115.87032318115234,94.0,53174.60546875,0.0,1669.2913818359375,1.0,280.042724609375,283.4743347167969,297.03955078125,300.4397888183594,293.1499938964844,293.1499938964844,279.75,32307.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469311594963074,1.0,0.0,0.0,3.706376314163208,3.706400156021118,9.166262202597864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.7861328125,0.0,1568.745361328125,1895.4371337890625,0.0,2906.5361328125,0.9150921702384948,1.0,0.0,3.0,1.0,0.0
17832840,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9518211483955384,0.4518146812915802,0.4064004421234131,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8681707978248596,0.3493548333644867,0.3317879736423492,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8880501389503479,0.373261034488678,0.2619717419147491,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8412593007087708,0.3165070116519928,0.3011811673641205,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7379316687583923,0.2107979953289032,0.9571438431739808,285.0066223144531,284.95001220703125,298.11138916015625,294.043212890625,299.6419372558594,297.3738708496094,285.0045471191406,1.0,0.5086342692375183,0.4965532422065735,0.4965532422065735,1.0,1.0,-2.7114510536193848,0.9848456382751464,1.7266055345535278,0.3716034293174743,0.97138112783432,0.97138112783432,0.0,115.87032318115234,94.0,53174.60546875,0.0,1669.2913818359375,1.0,280.042724609375,283.4743347167969,297.03955078125,300.4397888183594,293.1499938964844,293.1499938964844,279.75,32307.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469311594963074,1.0,0.0,0.0,3.706376314163208,3.706400156021118,9.166262202597864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.7861328125,0.0,1568.745361328125,1895.4371337890625,0.0,2906.5361328125,0.9150921702384948,1.0,0.0,3.0,1.0,0.0
17832900,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9668306112289428,0.4532234370708465,0.407752126455307,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8815522193908691,0.3507826030254364,0.333073079586029,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9011545181274414,0.3737574517726898,0.2623055279254913,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.853105366230011,0.3173188865184784,0.3018765449523926,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7479268908500671,0.2112255990505218,0.9585040807724,284.8644104003906,284.95001220703125,298.1446228027344,294.0534362792969,299.6510009765625,297.3705749511719,284.85821533203125,1.0,0.5059303045272827,0.4946058988571167,0.4946058988571167,1.0,1.0,-2.717495441436768,0.9838799834251404,1.7336153984069824,0.3693253993988037,0.8736018538475037,0.8736018538475037,0.0,110.6881866455078,94.0,54144.15625,0.0,1654.10595703125,1.0,279.7962341308594,283.3108825683594,297.1024169921875,300.6674499511719,293.1499938964844,293.1499938964844,279.75,36559.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546541929244995,1.0,0.0,0.0,3.691726684570313,3.69175124168396,9.093946005123144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5615234375,0.0,1584.3228759765625,1895.4371337890625,0.0,2978.880615234375,0.912738561630249,1.0,0.0,3.0,1.0,0.0
17832960,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9807804822921752,0.454431802034378,0.4086403250694275,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8956910371780396,0.3520703911781311,0.3340994715690613,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9155589938163756,0.3740754127502441,0.2623944878578186,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8657912015914917,0.3179889321327209,0.3023273348808288,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7586272358894348,0.2115404456853866,0.9590600728988647,284.8840026855469,284.95001220703125,298.1774597167969,294.0634765625,299.6592712402344,297.3651428222656,284.887939453125,1.0,0.5029782056808472,0.4942580163478851,0.4942580163478851,1.0,1.0,-2.7211151123046875,0.984564483165741,1.7365506887435913,0.3692710697650909,0.8587167859077454,0.8587167859077454,0.0,105.62223815917967,82.0,53897.82421875,0.0,1635.8671875,1.0,279.75714111328125,283.339111328125,297.0960693359375,300.60955810546875,293.1499938964844,293.1499938964844,280.04998779296875,39101.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574026226997375,1.0,0.0,0.0,3.592386484146118,3.5924105644226074,8.611115163148497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.45556640625,0.0,1492.8511962890625,1895.4371337890625,0.0,3004.647705078125,0.8949117660522461,1.0,0.0,3.0,1.0,0.0
17833020,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.4589831531047821,0.4003971815109253,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9299967288970948,0.3555021286010742,0.3367260098457336,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9501436948776244,0.3757643103599548,0.2630874812602997,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8952773213386536,0.3200913965702057,0.3037275671958923,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7836939692497253,0.2126906216144561,0.9617304801940918,285.01129150390625,284.95001220703125,298.24188232421875,294.0828552246094,299.68634033203125,297.37139892578125,285.0080871582031,1.0,0.4963802099227905,0.4935623109340668,0.4935623109340668,1.0,1.0,-2.722074270248413,0.9836733937263488,1.7384008169174194,0.3685197234153747,0.9672489762306212,0.9672489762306212,0.0,95.84673309326172,85.0,53364.23046875,0.0,1590.7362060546875,1.0,280.0429077148437,283.46795654296875,297.06011962890625,300.4727478027344,293.1499938964844,293.1499938964844,279.75,32853.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488009572029114,1.0,0.0,0.0,3.7276477813720703,3.72767186164856,9.27177723042405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.3544921875,0.0,1597.2374267578125,1895.4371337890625,0.0,2924.041259765625,0.9202579259872437,1.0,0.0,3.0,1.0,0.0
17833080,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.4589831531047821,0.4003971815109253,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9299967288970948,0.3555021286010742,0.3367260098457336,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9501436948776244,0.3757643103599548,0.2630874812602997,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8952773213386536,0.3200913965702057,0.3037275671958923,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7836939692497253,0.2126906216144561,0.9617304801940918,285.01129150390625,284.95001220703125,298.24188232421875,294.0828552246094,299.68634033203125,297.37139892578125,285.0080871582031,1.0,0.4963802099227905,0.4935623109340668,0.4935623109340668,1.0,1.0,-2.722074270248413,0.9836733937263488,1.7384008169174194,0.3685197234153747,0.9672489762306212,0.9672489762306212,0.0,95.84673309326172,85.0,53364.23046875,0.0,1590.7362060546875,1.0,280.0429077148437,283.46795654296875,297.06011962890625,300.4727478027344,293.1499938964844,293.1499938964844,279.75,32853.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488009572029114,1.0,0.0,0.0,3.7276477813720703,3.72767186164856,9.27177723042405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.3544921875,0.0,1597.2374267578125,1895.4371337890625,0.0,2924.041259765625,0.9202579259872437,1.0,0.0,3.0,1.0,0.0
