time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.467850923538208,0.3944059908390045,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.938344419002533,0.3581766188144684,0.3394289910793304,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9562933444976808,0.3766925036907196,0.2638007998466491,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9014344215393066,0.3214775621891022,0.30520960688591,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7887513041496277,0.2133807390928268,0.9652993679046632,284.8722839355469,284.95001220703125,298.3043518066406,294.10125732421875,299.724609375,297.3974304199219,284.8741760253906,1.0,0.4923495650291443,0.492866575717926,0.492866575717926,1.0,1.0,-2.6978631019592285,0.9726593494415284,1.7252038717269895,0.3604599237442016,0.8418192267417908,0.8418192267417908,0.0,93.46371459960938,88.0,53447.96875,0.0,1561.017578125,1.0,279.75738525390625,283.3263244628906,297.12042236328125,300.6195678710937,293.1499938964844,293.1499938964844,280.04998779296875,40203.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569369912147522,1.0,0.0,0.0,3.574664354324341,3.57468843460083,8.526363330929598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.06201171875,0.0,1481.7579345703125,1895.4371337890625,0.0,3000.28125,0.8916003108024597,1.0,0.0,3.0,1.0,0.0
17833200,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.467850923538208,0.3944059908390045,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.938344419002533,0.3581766188144684,0.3394289910793304,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9562933444976808,0.3766925036907196,0.2638007998466491,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9014344215393066,0.3214775621891022,0.30520960688591,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7887513041496277,0.2133807390928268,0.9652993679046632,284.8722839355469,284.95001220703125,298.3043518066406,294.10125732421875,299.724609375,297.3974304199219,284.8741760253906,1.0,0.4923495650291443,0.492866575717926,0.492866575717926,1.0,1.0,-2.6978631019592285,0.9726593494415284,1.7252038717269895,0.3604599237442016,0.8418192267417908,0.8418192267417908,0.0,93.46371459960938,88.0,53447.96875,0.0,1561.017578125,1.0,279.75738525390625,283.3263244628906,297.12042236328125,300.6195678710937,293.1499938964844,293.1499938964844,280.04998779296875,40203.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569369912147522,1.0,0.0,0.0,3.574664354324341,3.57468843460083,8.526363330929598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.06201171875,0.0,1481.7579345703125,1895.4371337890625,0.0,3000.28125,0.8916003108024597,1.0,0.0,3.0,1.0,0.0
17833260,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.4765572249889374,0.3766571581363678,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.957521677017212,0.3616929650306701,0.3423255383968353,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9724492430686952,0.3783083856105804,0.2647152245044708,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9185465574264526,0.3236002326011657,0.3068217039108276,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8024725914001465,0.214652881026268,0.9693889021873474,285.0157165527344,284.95001220703125,298.3645324707031,294.1185607910156,299.7648620605469,297.4261169433594,285.01483154296875,1.0,0.4917544424533844,0.4924468100070953,0.4924468100070953,1.0,1.0,-2.7131693363189697,0.9779510498046876,1.735218167304993,0.3649003505706787,0.9622577428817748,0.9622577428817748,0.0,90.06596374511719,108.0,53185.80859375,0.0,1552.46533203125,1.0,280.0418701171875,283.47076416015625,297.08935546875,300.4852905273437,293.1499938964844,293.1499938964844,279.75,33003.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467397093772888,1.0,0.0,0.0,3.708619594573975,3.708643674850464,9.177362585433002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.486328125,0.0,1576.5849609375,1895.4371337890625,0.0,2904.744140625,0.916467308998108,1.0,0.0,3.0,1.0,0.0
17833320,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.4765572249889374,0.3766571581363678,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.957521677017212,0.3616929650306701,0.3423255383968353,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9724492430686952,0.3783083856105804,0.2647152245044708,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9185465574264526,0.3236002326011657,0.3068217039108276,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8024725914001465,0.214652881026268,0.9693889021873474,285.0157165527344,284.95001220703125,298.3645324707031,294.1185607910156,299.7648620605469,297.4261169433594,285.01483154296875,1.0,0.4917544424533844,0.4924468100070953,0.4924468100070953,1.0,1.0,-2.7131693363189697,0.9779510498046876,1.735218167304993,0.3649003505706787,0.9622577428817748,0.9622577428817748,0.0,90.06596374511719,108.0,53185.80859375,0.0,1552.46533203125,1.0,280.0418701171875,283.47076416015625,297.08935546875,300.4852905273437,293.1499938964844,293.1499938964844,279.75,33003.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467397093772888,1.0,0.0,0.0,3.708619594573975,3.708643674850464,9.177362585433002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.486328125,0.0,1576.5849609375,1895.4371337890625,0.0,2904.744140625,0.916467308998108,1.0,0.0,3.0,1.0,0.0
17833380,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.4819405078887939,0.3894732594490051,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9489740133285522,0.3645682632923126,0.3453273773193359,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9627474546432496,0.3791601359844208,0.2655558586120605,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9089404344558716,0.3251226246356964,0.3085433542728424,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7947328090667725,0.2155253142118454,0.9744454622268676,284.9100036621094,284.95001220703125,298.4220886230469,294.1346740722656,299.78778076171875,297.4292297363281,284.9138488769531,1.0,0.4988584816455841,0.4920270144939422,0.4920270144939422,1.0,1.0,-2.741302490234375,0.9888306856155396,1.7524718046188354,0.3693021535873413,0.8728790283203125,0.8728790283203125,0.0,93.97230529785156,128.0,54310.37890625,0.0,1610.8404541015625,1.0,279.7571105957031,283.3445129394531,297.1612548828125,300.6872253417969,293.1499938964844,293.1499938964844,280.04998779296875,38283.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560557961463928,1.0,0.0,0.0,3.615326404571533,3.6153504848480233,8.721441986381251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.08349609375,0.0,1511.8541259765625,1895.4371337890625,0.0,2992.02001953125,0.8997145891189575,1.0,0.0,3.0,1.0,0.0
17833440,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.4819405078887939,0.3894732594490051,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9489740133285522,0.3645682632923126,0.3453273773193359,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9627474546432496,0.3791601359844208,0.2655558586120605,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9089404344558716,0.3251226246356964,0.3085433542728424,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7947328090667725,0.2155253142118454,0.9744454622268676,284.9100036621094,284.95001220703125,298.4220886230469,294.1346740722656,299.78778076171875,297.4292297363281,284.9138488769531,1.0,0.4988584816455841,0.4920270144939422,0.4920270144939422,1.0,1.0,-2.741302490234375,0.9888306856155396,1.7524718046188354,0.3693021535873413,0.8728790283203125,0.8728790283203125,0.0,93.97230529785156,128.0,54310.37890625,0.0,1610.8404541015625,1.0,279.7571105957031,283.3445129394531,297.1612548828125,300.6872253417969,293.1499938964844,293.1499938964844,280.04998779296875,38283.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560557961463928,1.0,0.0,0.0,3.615326404571533,3.6153504848480233,8.721441986381251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.08349609375,0.0,1511.8541259765625,1895.4371337890625,0.0,2992.02001953125,0.8997145891189575,1.0,0.0,3.0,1.0,0.0
17833500,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.4828872084617615,0.4023689329624176,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9389495253562928,0.3662664592266083,0.346864104270935,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9522724747657776,0.3799119889736175,0.2660024464130401,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8994947671890259,0.3261022865772247,0.3094263076782226,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7866004705429077,0.2160616517066955,0.9769759774208068,285.05035400390625,284.95001220703125,298.4497985839844,294.14227294921875,299.7930908203125,297.42138671875,285.056396484375,1.0,0.504561185836792,0.4918171167373657,0.4918171167373657,1.0,1.0,-2.763275146484375,0.9975179433822632,1.7657570838928225,0.3730522394180298,0.9754384160041808,0.9754384160041808,0.0,97.78995513916016,128.0,53931.9609375,0.0,1660.8165283203125,1.0,280.0016784667969,283.4913024902344,297.1155090332031,300.5093078613281,293.1499938964844,293.1499938964844,280.04998779296875,33240.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504841923713684,1.0,0.0,0.0,3.684005260467529,3.68402910232544,9.055944474312128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.708984375,0.0,1550.4942626953125,1895.4371337890625,0.0,2939.80615234375,0.912902295589447,1.0,0.0,3.0,1.0,0.0
17833560,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9990000128746032,0.4827334284782409,0.4176653921604156,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.927379846572876,0.3681294023990631,0.3487172722816467,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9400315284729004,0.3808673024177551,0.266732782125473,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8891940116882324,0.3272337317466736,0.3105950951576233,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7775589227676392,0.2166811674833297,0.9803512692451476,285.0628967285156,284.95001220703125,298.4767150878906,294.1495361328125,299.79473876953125,297.4086303710937,285.0627746582031,1.0,0.5114538669586182,0.4911808967590332,0.4911808967590332,1.0,1.0,-2.7902157306671143,1.0075019598007202,1.782713770866394,0.3770164251327514,1.0,1.0,0.0,102.48795318603516,146.0,54489.6875,0.0,1723.193115234375,1.0,280.0434265136719,283.4903259277344,297.1366271972656,300.6007995605469,293.1499938964844,293.1499938964844,279.75,32126.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496308326721191,1.0,0.0,0.0,3.778788328170776,3.778812885284424,9.527926181363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.267578125,0.0,1651.225341796875,1895.4371337890625,0.0,2931.813232421875,0.931377649307251,1.0,0.0,3.0,1.0,0.0
17833620,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.987847626209259,0.4796920418739319,0.4328359961509704,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.901317298412323,0.3702810108661651,0.3514044284820556,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9113431572914124,0.3815078139305115,0.2677079737186432,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8658159971237183,0.3283339738845825,0.3122717142105102,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7572779655456543,0.2171238511800766,0.9851477146148682,284.9075927734375,284.95001220703125,298.5160827636719,294.159912109375,299.78448486328125,297.37042236328125,284.9065246582031,1.0,0.5224943161010742,0.4902138411998749,0.4902138411998749,1.0,1.0,-2.8209266662597656,1.018315672874451,1.8026111125946045,0.3811882138252258,0.9226104617118835,0.9226104617118835,0.0,113.08946228027344,146.0,56032.91796875,0.0,1820.71826171875,1.0,279.76678466796875,283.3069152832031,297.2151184082031,300.86505126953125,293.1499938964844,293.1499938964844,279.75,36089.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615386486053467,1.0,0.0,0.0,3.785062551498413,3.785087823867798,9.559593081576168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.0634765625,0.0,1689.3829345703125,1895.4371337890625,0.0,3043.436279296875,0.9348227381706238,1.0,0.0,3.0,1.0,0.0
17833680,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9763750433921814,0.4790842235088348,0.432172566652298,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8900880813598633,0.3708499073982239,0.3521564304828644,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8991902470588684,0.3815845251083374,0.2679222822189331,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8552557229995728,0.3285728096961975,0.3127157986164093,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.748194694519043,0.217158630490303,0.9863724708557128,284.9091491699219,284.95001220703125,298.5281066894531,294.1629943847656,299.7822570800781,297.3604431152344,284.9100646972656,1.0,0.5256600379943848,0.4899084568023681,0.4899084568023681,1.0,1.0,-2.821408748626709,1.017824411392212,1.803584337234497,0.3817507922649383,0.9169694185256958,0.9169694185256958,0.0,118.07791900634766,164.0,56024.56640625,0.0,1846.7022705078125,1.0,279.756591796875,283.3089599609375,297.2098999023437,300.8501281738281,293.1499938964844,293.1499938964844,279.45001220703125,36690.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631678819656372,1.0,0.0,0.0,3.7695701122283936,3.7695953845977774,9.48149704527168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.220703125,0.0,1675.642822265625,1895.4371337890625,0.0,3058.718994140625,0.9323025345802308,1.0,0.0,3.0,1.0,0.0
17833740,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9351650476455688,0.4789904356002807,0.4318741858005523,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8567296266555786,0.3730579018592834,0.3549484014511108,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8635478019714355,0.3817325830459595,0.2685468196868896,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8243170380592346,0.3293918073177337,0.3142147660255432,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7212154269218445,0.2171230614185333,0.9897655248641968,284.8819580078125,284.95001220703125,298.5758972167969,294.175048828125,299.7832336425781,297.3359375,284.8849182128906,1.0,0.5390663743019104,0.4886360168457031,0.4886360168457031,1.0,1.0,-2.832671403884888,1.020094394683838,1.8125770092010496,0.3810306191444397,0.8343707919120789,0.8343707919120789,0.0,136.63710021972656,182.0,56267.34765625,0.0,1952.95556640625,1.0,279.4579467773437,283.26513671875,297.1996459960937,300.8747253417969,293.1499938964844,293.1499938964844,279.75,41006.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710762858390808,1.0,0.0,0.0,3.529921531677246,3.529945373535156,8.314256092489813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.6337890625,0.0,1439.8583984375,1895.4371337890625,0.0,3132.906494140625,0.8833338022232056,1.0,0.0,3.0,1.0,0.0
17833800,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9351650476455688,0.4789904356002807,0.4318741858005523,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8567296266555786,0.3730579018592834,0.3549484014511108,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8635478019714355,0.3817325830459595,0.2685468196868896,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8243170380592346,0.3293918073177337,0.3142147660255432,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7212154269218445,0.2171230614185333,0.9897655248641968,284.8819580078125,284.95001220703125,298.5758972167969,294.175048828125,299.7832336425781,297.3359375,284.8849182128906,1.0,0.5390663743019104,0.4886360168457031,0.4886360168457031,1.0,1.0,-2.832671403884888,1.020094394683838,1.8125770092010496,0.3810306191444397,0.8343707919120789,0.8343707919120789,0.0,136.63710021972656,182.0,56267.34765625,0.0,1952.95556640625,1.0,279.4579467773437,283.26513671875,297.1996459960937,300.8747253417969,293.1499938964844,293.1499938964844,279.75,41006.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710762858390808,1.0,0.0,0.0,3.529921531677246,3.529945373535156,8.314256092489813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.6337890625,0.0,1439.8583984375,1895.4371337890625,0.0,3132.906494140625,0.8833338022232056,1.0,0.0,3.0,1.0,0.0
17833860,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9049452543258668,0.4818278849124908,0.43460214138031,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8343836665153503,0.3762344717979431,0.3584020733833313,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8393561244010925,0.383062481880188,0.2697835564613342,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.801591694355011,0.3310672044754028,0.3162768185138702,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7002269625663757,0.2176750600337982,0.994759738445282,285.0091552734375,284.95001220703125,298.61981201171875,294.1855163574219,299.7982788085937,297.3358764648437,285.0088806152344,1.0,0.5524798631668091,0.4872284233570099,0.4872284233570099,1.0,1.0,-2.850059509277344,1.024540662765503,1.8255188465118408,0.381641536951065,0.9394704103469848,0.9394704103469848,0.0,154.41917419433594,170.0,55875.40625,0.0,2067.466796875,1.0,279.74151611328125,283.3966979980469,297.15802001953125,300.7229919433594,293.1499938964844,293.1499938964844,279.45001220703125,33393.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612111210823059,1.0,0.0,0.0,3.6540775299072266,3.6541011333465576,8.909407824830851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.6982421875,0.0,1518.1837158203125,1895.4371337890625,0.0,3040.364013671875,0.9044871926307678,1.0,0.0,3.0,1.0,0.0
17833920,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9049452543258668,0.4818278849124908,0.43460214138031,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8343836665153503,0.3762344717979431,0.3584020733833313,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8393561244010925,0.383062481880188,0.2697835564613342,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.801591694355011,0.3310672044754028,0.3162768185138702,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7002269625663757,0.2176750600337982,0.994759738445282,285.0091552734375,284.95001220703125,298.61981201171875,294.1855163574219,299.7982788085937,297.3358764648437,285.0088806152344,1.0,0.5524798631668091,0.4872284233570099,0.4872284233570099,1.0,1.0,-2.850059509277344,1.024540662765503,1.8255188465118408,0.381641536951065,0.9394704103469848,0.9394704103469848,0.0,154.41917419433594,170.0,55875.40625,0.0,2067.466796875,1.0,279.74151611328125,283.3966979980469,297.15802001953125,300.7229919433594,293.1499938964844,293.1499938964844,279.45001220703125,33393.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612111210823059,1.0,0.0,0.0,3.6540775299072266,3.6541011333465576,8.909407824830851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.6982421875,0.0,1518.1837158203125,1895.4371337890625,0.0,3040.364013671875,0.9044871926307678,1.0,0.0,3.0,1.0,0.0
17833980,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8981727361679077,0.4834694564342499,0.4365675151348114,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.829572319984436,0.3787470459938049,0.3611713051795959,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8331520557403564,0.3835867643356323,0.2704783082008362,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7956129312515259,0.3321498036384582,0.3176877200603485,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6943254470825195,0.2178635895252227,0.997196614742279,284.9090881347656,284.95001220703125,298.6595153808594,294.19439697265625,299.8052673339844,297.32598876953125,284.911376953125,1.0,0.5567815899848938,0.4858208298683166,0.4858208298683166,1.0,1.0,-2.8612234592437744,1.0263677835464478,1.834855794906616,0.3812744319438934,0.8526229858398438,0.8526229858398438,0.0,160.32266235351562,158.0,56587.6640625,0.0,2114.7939453125,1.0,279.4576416015625,283.27838134765625,297.2165832519531,300.8978576660156,293.1499938964844,293.1499938964844,279.75,38762.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696299195289612,1.0,0.0,0.0,3.538348436355591,3.5383718013763428,8.354000442523102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.29931640625,0.0,1432.496337890625,1895.4371337890625,0.0,3119.3388671875,0.8830105066299438,1.0,0.0,3.0,1.0,0.0
17834040,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8981727361679077,0.4834694564342499,0.4365675151348114,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.829572319984436,0.3787470459938049,0.3611713051795959,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8331520557403564,0.3835867643356323,0.2704783082008362,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7956129312515259,0.3321498036384582,0.3176877200603485,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6943254470825195,0.2178635895252227,0.997196614742279,284.9090881347656,284.95001220703125,298.6595153808594,294.19439697265625,299.8052673339844,297.32598876953125,284.911376953125,1.0,0.5567815899848938,0.4858208298683166,0.4858208298683166,1.0,1.0,-2.8612234592437744,1.0263677835464478,1.834855794906616,0.3812744319438934,0.8526229858398438,0.8526229858398438,0.0,160.32266235351562,158.0,56587.6640625,0.0,2114.7939453125,1.0,279.4576416015625,283.27838134765625,297.2165832519531,300.8978576660156,293.1499938964844,293.1499938964844,279.75,38762.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696299195289612,1.0,0.0,0.0,3.538348436355591,3.5383718013763428,8.354000442523102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.29931640625,0.0,1432.496337890625,1895.4371337890625,0.0,3119.3388671875,0.8830105066299438,1.0,0.0,3.0,1.0,0.0
17834100,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8994319438934326,0.4848394393920898,0.4374655485153198,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8309785723686218,0.3802723288536072,0.3624115288257599,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8339021801948547,0.384164422750473,0.2707125246524811,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.796639621257782,0.3329199850559234,0.3182395696640014,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6949518918991089,0.2181112170219421,0.997708261013031,285.0284729003906,284.95001220703125,298.6776733398437,294.1981811523437,299.8111877441406,297.3258056640625,285.0313415527344,1.0,0.5570067763328552,0.4851170182228088,0.4851170182228088,1.0,1.0,-2.865349531173706,1.0266882181167605,1.8386613130569456,0.38068488240242,0.9379705190658568,0.9379705190658568,0.0,160.0467071533203,158.0,55941.80859375,0.0,2120.3720703125,1.0,279.6991577148437,283.4081726074219,297.16668701171875,300.7008361816406,293.1499938964844,293.1499938964844,279.75,33732.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635556101799011,1.0,0.0,0.0,3.5984907150268555,3.5985138416290283,8.640404871584906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.5947265625,0.0,1459.88720703125,1895.4371337890625,0.0,3062.356201171875,0.8939494490623474,1.0,0.0,3.0,1.0,0.0
17834160,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9035308957099916,0.4863540828227997,0.4387351870536804,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8346917033195496,0.3819351196289062,0.3638607859611511,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8370072245597839,0.3849011957645416,0.2711377143859863,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8000962734222412,0.3338200151920318,0.3189718723297119,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6977687478065491,0.2184721827507019,0.9987647533416748,285.0174865722656,284.95001220703125,298.69464111328125,294.2015380859375,299.8180847167969,297.3276062011719,285.015625,1.0,0.5564604997634888,0.4845720529556274,0.4845720529556274,1.0,1.0,-2.871277332305908,1.02802312374115,1.8432540893554688,0.3807306885719299,0.9560269117355348,0.9560269117355348,0.0,158.0963134765625,146.0,56177.14453125,0.0,2120.79248046875,1.0,279.7423095703125,283.3927001953125,297.18072509765625,300.7664489746094,293.1499938964844,293.1499938964844,279.45001220703125,32734.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617525100708008,1.0,0.0,0.0,3.680577039718628,3.680600643157959,9.03909779026435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.5341796875,0.0,1542.8128662109375,1895.4371337890625,0.0,3045.4423828125,0.909698486328125,1.0,0.0,3.0,1.0,0.0
17834220,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.91504567861557,0.4878830015659332,0.440194308757782,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8446541428565979,0.384477823972702,0.3661984205245971,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8456709384918213,0.385429322719574,0.2714964151382446,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8094686269760132,0.3349190056324005,0.3199366629123688,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7056761384010315,0.2187394052743911,0.9993560910224916,284.9017944335937,284.95001220703125,298.72491455078125,294.2069091796875,299.82208251953125,297.3182983398437,284.9042358398437,1.0,0.5534353852272034,0.4834820628166199,0.4834820628166199,1.0,1.0,-2.878150463104248,1.0286750793457031,1.8494755029678345,0.380035936832428,0.8578606247901917,0.8578606247901917,0.0,152.04302978515625,134.0,56869.875,0.0,2102.660888671875,1.0,279.4574279785156,283.2626342773437,297.2328796386719,300.93524169921875,293.1499938964844,293.1499938964844,279.75,38736.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870978057384491,1.0,0.0,0.0,3.5699901580810547,3.570013999938965,8.504080710736162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.69140625,0.0,1465.98828125,1895.4371337890625,0.0,3131.9853515625,0.8898583650588989,1.0,0.0,3.0,1.0,0.0
17834280,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.91504567861557,0.4878830015659332,0.440194308757782,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8446541428565979,0.384477823972702,0.3661984205245971,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8456709384918213,0.385429322719574,0.2714964151382446,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8094686269760132,0.3349190056324005,0.3199366629123688,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7056761384010315,0.2187394052743911,0.9993560910224916,284.9017944335937,284.95001220703125,298.72491455078125,294.2069091796875,299.82208251953125,297.3182983398437,284.9042358398437,1.0,0.5534353852272034,0.4834820628166199,0.4834820628166199,1.0,1.0,-2.878150463104248,1.0286750793457031,1.8494755029678345,0.380035936832428,0.8578606247901917,0.8578606247901917,0.0,152.04302978515625,134.0,56869.875,0.0,2102.660888671875,1.0,279.4574279785156,283.2626342773437,297.2328796386719,300.93524169921875,293.1499938964844,293.1499938964844,279.75,38736.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870978057384491,1.0,0.0,0.0,3.5699901580810547,3.570013999938965,8.504080710736162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.69140625,0.0,1465.98828125,1895.4371337890625,0.0,3131.9853515625,0.8898583650588989,1.0,0.0,3.0,1.0,0.0
17834340,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9342287182807922,0.490704596042633,0.4420366883277893,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8601451516151428,0.3877409696578979,0.3686824738979339,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8598099946975708,0.3867939412593841,0.2719856798648834,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8231644630432129,0.3366402387619018,0.3209957480430603,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7176832556724548,0.2194348275661468,1.000054121017456,285.01434326171875,284.95001220703125,298.75,294.2104187011719,299.8318786621094,297.32080078125,285.012451171875,1.0,0.5488592982292175,0.4823921024799347,0.4823921024799347,1.0,1.0,-2.8860435485839844,1.0297439098358154,1.8562997579574585,0.3793173730373382,0.9611088633537292,0.9611088633537292,0.0,143.1329803466797,122.0,56388.93359375,0.0,2072.091064453125,1.0,279.74273681640625,283.3822631835937,297.19012451171875,300.791748046875,293.1499938964844,293.1499938964844,279.45001220703125,32865.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631414771080017,1.0,0.0,0.0,3.705423355102539,3.705447435379028,9.161549883174304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.8916015625,0.0,1571.9029541015625,1895.4371337890625,0.0,3058.470947265625,0.9152814149856568,1.0,0.0,3.0,1.0,0.0
17834400,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9342287182807922,0.490704596042633,0.4420366883277893,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8601451516151428,0.3877409696578979,0.3686824738979339,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8598099946975708,0.3867939412593841,0.2719856798648834,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8231644630432129,0.3366402387619018,0.3209957480430603,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7176832556724548,0.2194348275661468,1.000054121017456,285.01434326171875,284.95001220703125,298.75,294.2104187011719,299.8318786621094,297.32080078125,285.012451171875,1.0,0.5488592982292175,0.4823921024799347,0.4823921024799347,1.0,1.0,-2.8860435485839844,1.0297439098358154,1.8562997579574585,0.3793173730373382,0.9611088633537292,0.9611088633537292,0.0,143.1329803466797,122.0,56388.93359375,0.0,2072.091064453125,1.0,279.74273681640625,283.3822631835937,297.19012451171875,300.791748046875,293.1499938964844,293.1499938964844,279.45001220703125,32865.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631414771080017,1.0,0.0,0.0,3.705423355102539,3.705447435379028,9.161549883174304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.8916015625,0.0,1571.9029541015625,1895.4371337890625,0.0,3058.470947265625,0.9152814149856568,1.0,0.0,3.0,1.0,0.0
17834460,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9566469788551332,0.4921474158763885,0.4432887732982635,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8795780539512634,0.3903478980064392,0.3709377646446228,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8777199387550354,0.3873735964298248,0.2722733914852142,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8395469784736633,0.3377865552902221,0.3218604624271393,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7313988208770752,0.2197776287794113,1.0002999305725098,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,299.8332824707031,297.3121643066406,284.90106201171875,1.0,0.5433850288391113,0.4813615381717682,0.4813615381717682,1.0,1.0,-2.8919477462768555,1.0300862789154053,1.8618613481521609,0.3784686625003814,0.860640823841095,0.860640823841095,0.0,133.24496459960938,110.0,57066.26171875,0.0,2033.203857421875,1.0,279.4572448730469,283.2528686523437,297.2386474609375,300.9542236328125,293.1499938964844,293.1499938964844,279.75,38853.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721392750740051,1.0,0.0,0.0,3.591123342514038,3.591147422790528,8.605060770605633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.98291015625,0.0,1489.6551513671875,1895.4371337890625,0.0,3142.87744140625,0.8946167230606079,1.0,0.0,3.0,1.0,0.0
17834520,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9566469788551332,0.4921474158763885,0.4432887732982635,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8795780539512634,0.3903478980064392,0.3709377646446228,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8777199387550354,0.3873735964298248,0.2722733914852142,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8395469784736633,0.3377865552902221,0.3218604624271393,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7313988208770752,0.2197776287794113,1.0002999305725098,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,299.8332824707031,297.3121643066406,284.90106201171875,1.0,0.5433850288391113,0.4813615381717682,0.4813615381717682,1.0,1.0,-2.8919477462768555,1.0300862789154053,1.8618613481521609,0.3784686625003814,0.860640823841095,0.860640823841095,0.0,133.24496459960938,110.0,57066.26171875,0.0,2033.203857421875,1.0,279.4572448730469,283.2528686523437,297.2386474609375,300.9542236328125,293.1499938964844,293.1499938964844,279.75,38853.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721392750740051,1.0,0.0,0.0,3.591123342514038,3.591147422790528,8.605060770605633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.98291015625,0.0,1489.6551513671875,1895.4371337890625,0.0,3142.87744140625,0.8946167230606079,1.0,0.0,3.0,1.0,0.0
17834580,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.982416808605194,0.4948891997337341,0.4449741244316101,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9055529832839966,0.3936765491962433,0.3733958601951599,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9020460247993468,0.3887895047664642,0.2727339267730713,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.861853301525116,0.3395527899265289,0.3228755593299866,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7496357560157776,0.2205341160297393,1.0008774995803833,285.0146179199219,284.95001220703125,298.7929992675781,294.2189025878906,299.8419494628906,297.3152160644531,285.0128173828125,1.0,0.5373863577842712,0.4803310036659241,0.4803310036659241,1.0,1.0,-2.899388313293457,1.0310605764389038,1.868327617645264,0.3776855766773224,0.9654181599617004,0.9654181599617004,0.0,122.14664459228516,98.0,56562.40625,0.0,1990.7098388671875,1.0,279.74285888671875,283.3765563964844,297.1967468261719,300.80877685546875,293.1499938964844,293.1499938964844,279.45001220703125,32948.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639086484909058,1.0,0.0,0.0,3.7226722240448,3.722696304321289,9.247042953575146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.630859375,0.0,1592.2435302734375,1895.4371337890625,0.0,3065.667724609375,0.9192408323287964,1.0,0.0,3.0,1.0,0.0
17834640,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.982416808605194,0.4948891997337341,0.4449741244316101,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9055529832839966,0.3936765491962433,0.3733958601951599,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9020460247993468,0.3887895047664642,0.2727339267730713,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.861853301525116,0.3395527899265289,0.3228755593299866,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7496357560157776,0.2205341160297393,1.0008774995803833,285.0146179199219,284.95001220703125,298.7929992675781,294.2189025878906,299.8419494628906,297.3152160644531,285.0128173828125,1.0,0.5373863577842712,0.4803310036659241,0.4803310036659241,1.0,1.0,-2.899388313293457,1.0310605764389038,1.868327617645264,0.3776855766773224,0.9654181599617004,0.9654181599617004,0.0,122.14664459228516,98.0,56562.40625,0.0,1990.7098388671875,1.0,279.74285888671875,283.3765563964844,297.1967468261719,300.80877685546875,293.1499938964844,293.1499938964844,279.45001220703125,32948.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639086484909058,1.0,0.0,0.0,3.7226722240448,3.722696304321289,9.247042953575146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.630859375,0.0,1592.2435302734375,1895.4371337890625,0.0,3065.667724609375,0.9192408323287964,1.0,0.0,3.0,1.0,0.0
17834700,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9950863718986512,0.4956656396389007,0.4457952380180359,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9224044680595398,0.395078033208847,0.3746713995933532,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9175844192504884,0.3891899585723877,0.2730049788951874,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.875624418258667,0.3402143120765686,0.32343190908432,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7609618306159973,0.2207850813865661,1.00141179561615,284.87603759765625,284.95001220703125,298.80322265625,294.2220764160156,299.8432006835937,297.312255859375,284.8712463378906,1.0,0.5343223214149475,0.4798157215118408,0.4798157215118408,1.0,1.0,-2.903550386428833,1.031710863113403,1.87183940410614,0.3774552941322326,0.872874915599823,0.872874915599823,0.0,116.44337463378906,98.0,57520.35546875,0.0,1969.3331298828125,1.0,279.4960021972656,283.2190856933594,297.2572631835937,301.0365600585937,293.1499938964844,293.1499938964844,279.45001220703125,37016.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870525598526001,1.0,0.0,0.0,3.700517654418945,3.700542449951172,9.137308438766922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.2919921875,0.0,1597.8160400390625,1895.4371337890625,0.0,3127.7412109375,0.91511470079422,1.0,0.0,3.0,1.0,0.0
17834760,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.4965091645717621,0.436435341835022,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9384047389030457,0.3963042199611664,0.3756628930568695,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9325748085975648,0.3893845379352569,0.2730257511138916,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.888428807258606,0.3407084941864013,0.3237389326095581,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7715471982955933,0.220903530716896,1.0011860132217407,284.8935852050781,284.95001220703125,298.8132629394531,294.2256164550781,299.8435363769531,297.3080444335937,284.8954162597656,1.0,0.5308963656425476,0.4793061017990112,0.4793061017990112,1.0,1.0,-2.9021270275115967,1.0301990509033203,1.8719279766082764,0.3753445148468017,0.8611282110214233,0.8611282110214233,0.0,111.43863677978516,86.0,57203.6484375,0.0,1936.542236328125,1.0,279.4573974609375,283.24273681640625,297.2490234375,300.97479248046875,293.1499938964844,293.1499938964844,279.75,38944.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725954294204712,1.0,0.0,0.0,3.609096765518189,3.6091208457946777,8.691412176631275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.630859375,0.0,1509.91748046875,1895.4371337890625,0.0,3147.155517578125,0.8984859585762024,1.0,0.0,3.0,1.0,0.0
17834820,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.5032355785369873,0.4165546596050262,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9567795991897584,0.3989536166191101,0.3777609169483185,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9497799873352052,0.3904049396514892,0.2734198570251465,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9036187529563904,0.3420381247997284,0.3246233165264129,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7840895652770996,0.2214275449514389,1.0020171403884888,284.99835205078125,284.95001220703125,298.8296813964844,294.2324523925781,299.8635559082031,297.332275390625,284.9967346191406,1.0,0.5232467651367188,0.4784499704837799,0.4784499704837799,1.0,1.0,-2.8747897148132324,1.0173110961914062,1.8574784994125368,0.3698390424251556,0.943149745464325,0.943149745464325,0.0,105.43812561035156,86.0,56081.4765625,0.0,1868.596923828125,1.0,279.736083984375,283.3645935058594,297.19781494140625,300.7816162109375,293.1499938964844,293.1499938964844,279.75,33686.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635104298591614,1.0,0.0,0.0,3.695110082626343,3.695134162902832,9.110622727348528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.6650390625,0.0,1566.4110107421875,1895.4371337890625,0.0,3061.932373046875,0.9136887788772584,1.0,0.0,3.0,1.0,0.0
17834880,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.5048444867134094,0.4116467535495758,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9611740708351136,0.3994641005992889,0.3782118856906891,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.954052984714508,0.3906062245368957,0.2735400795936584,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9076451659202576,0.3422990143299103,0.3248368203639984,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7873644828796387,0.2215435355901718,1.002338171005249,284.9915466308594,284.95001220703125,298.8327331542969,294.2338562011719,299.8685913085937,297.3388061523437,284.98931884765625,1.0,0.5217265486717224,0.4782868921756744,0.4782868921756744,1.0,1.0,-2.870210647583008,1.0151371955871582,1.8550734519958496,0.3686549365520477,0.943409502506256,0.943409502506256,0.0,104.05892944335938,104.0,56036.34375,0.0,1854.566650390625,1.0,279.74249267578125,283.3584899902344,297.20428466796875,300.7952880859375,293.1499938964844,293.1499938964844,279.45001220703125,33844.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862989604473114,1.0,0.0,0.0,3.7061941623687744,3.706218242645264,9.165361802843108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.5,0.0,1580.213623046875,1895.4371337890625,0.0,3057.046630859375,0.9162265062332152,1.0,0.0,3.0,1.0,0.0
17834940,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5129356384277344,0.4077613353729248,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.966507852077484,0.4020749628543854,0.3807835876941681,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9579212069511414,0.3911702632904053,0.2740427255630493,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9120233654975892,0.3434207141399383,0.3259947001934051,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7905150055885315,0.2219852209091186,1.0045065879821775,284.90167236328125,284.95001220703125,298.8515319824219,294.2435302734375,299.8912353515625,297.3651733398437,284.9047241210937,1.0,0.5224477648735046,0.4772676825523376,0.4772676825523376,1.0,1.0,-2.873217821121216,1.0143749713897705,1.8588429689407349,0.3665583431720733,0.850979745388031,0.850979745388031,0.0,103.19552612304688,124.0,56503.96875,0.0,1855.1322021484373,1.0,279.4574584960937,283.2567749023437,297.2544250488281,300.930419921875,293.1499938964844,293.1499938964844,279.75,39400.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868961751461029,1.0,0.0,0.0,3.552116870880127,3.552140712738037,8.419141863669211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.11328125,0.0,1451.7313232421875,1895.4371337890625,0.0,3113.071044921875,0.8867588639259338,1.0,0.0,3.0,1.0,0.0
