time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.5129356384277344,0.4077613353729248,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.966507852077484,0.4020749628543854,0.3807835876941681,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9579212069511414,0.3911702632904053,0.2740427255630493,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9120233654975892,0.3434207141399383,0.3259947001934051,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7905150055885315,0.2219852209091186,1.0045065879821775,284.90167236328125,284.95001220703125,298.8515319824219,294.2435302734375,299.8912353515625,297.3651733398437,284.9047241210937,1.0,0.5224477648735046,0.4772676825523376,0.4772676825523376,1.0,1.0,-2.873217821121216,1.0143749713897705,1.8588429689407349,0.3665583431720733,0.850979745388031,0.850979745388031,0.0,103.19552612304688,124.0,56503.96875,0.0,1855.1322021484373,1.0,279.4574584960937,283.2567749023437,297.2544250488281,300.930419921875,293.1499938964844,293.1499938964844,279.75,39400.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868961751461029,1.0,0.0,0.0,3.552116870880127,3.552140712738037,8.419141863669211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.11328125,0.0,1451.7313232421875,1895.4371337890625,0.0,3113.071044921875,0.8867588639259338,1.0,0.0,3.0,1.0,0.0
17835060,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.5170366168022156,0.4236792325973511,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9565213322639464,0.4054951667785644,0.3839308619499206,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9458273649215698,0.3926507532596588,0.27499720454216,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9012404680252076,0.3452315628528595,0.3276576101779938,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7813085913658142,0.2228745967149734,1.0086125135421753,285.0321350097656,284.95001220703125,298.86968994140625,294.2545166015625,299.9018249511719,297.37139892578125,285.03125,1.0,0.5303086042404175,0.4767595529556274,0.4767595529556274,1.0,1.0,-2.9041872024536133,1.0258510112762451,1.8783363103866573,0.3706628680229187,0.9714405536651612,0.9714405536651612,0.0,108.26915740966795,142.0,56468.23046875,0.0,1929.9503173828125,1.0,279.7426452636719,283.3876037597656,297.2296142578125,300.8219299316406,293.1499938964844,293.1499938964844,279.45001220703125,32459.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600791692733765,1.0,0.0,0.0,3.704228639602661,3.7042527198791504,9.155643283520476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.9541015625,0.0,1567.456298828125,1895.4371337890625,0.0,3029.74755859375,0.9148337841033936,1.0,0.0,3.0,1.0,0.0
17835120,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.5170366168022156,0.4236792325973511,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9565213322639464,0.4054951667785644,0.3839308619499206,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9458273649215698,0.3926507532596588,0.27499720454216,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9012404680252076,0.3452315628528595,0.3276576101779938,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7813085913658142,0.2228745967149734,1.0086125135421753,285.0321350097656,284.95001220703125,298.86968994140625,294.2545166015625,299.9018249511719,297.37139892578125,285.03125,1.0,0.5303086042404175,0.4767595529556274,0.4767595529556274,1.0,1.0,-2.9041872024536133,1.0258510112762451,1.8783363103866573,0.3706628680229187,0.9714405536651612,0.9714405536651612,0.0,108.26915740966795,142.0,56468.23046875,0.0,1929.9503173828125,1.0,279.7426452636719,283.3876037597656,297.2296142578125,300.8219299316406,293.1499938964844,293.1499938964844,279.45001220703125,32459.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600791692733765,1.0,0.0,0.0,3.704228639602661,3.7042527198791504,9.155643283520476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.9541015625,0.0,1567.456298828125,1895.4371337890625,0.0,3029.74755859375,0.9148337841033936,1.0,0.0,3.0,1.0,0.0
17835180,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.5144060254096985,0.4524053633213043,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9361131191253662,0.4081332981586456,0.3869452774524688,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9232832193374634,0.3932455778121948,0.2758309841156006,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8826467990875244,0.34637051820755,0.329238086938858,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7651769518852234,0.2232301235198974,1.0124521255493164,284.921142578125,284.95001220703125,298.8872375488281,294.2667236328125,299.8852844238281,297.3353576660156,284.9242248535156,1.0,0.5424350500106812,0.4762514531612396,0.4762514531612396,1.0,1.0,-2.949846744537353,1.043213963508606,1.906632781028748,0.3775865137577057,0.8898400664329529,0.8898400664329529,0.0,117.46975708007812,160.0,58007.4609375,0.0,2051.6259765625,1.0,279.4568176269531,283.25048828125,297.301513671875,301.056640625,293.1499938964844,293.1499938964844,279.75,37299.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710195422172546,1.0,0.0,0.0,3.652313232421875,3.652337551116944,8.900806278688833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.2060546875,0.0,1545.4732666015625,1895.4371337890625,0.0,3132.3740234375,0.9069986939430236,1.0,0.0,3.0,1.0,0.0
17835240,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.5144060254096985,0.4524053633213043,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9361131191253662,0.4081332981586456,0.3869452774524688,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9232832193374634,0.3932455778121948,0.2758309841156006,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8826467990875244,0.34637051820755,0.329238086938858,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7651769518852234,0.2232301235198974,1.0124521255493164,284.921142578125,284.95001220703125,298.8872375488281,294.2667236328125,299.8852844238281,297.3353576660156,284.9242248535156,1.0,0.5424350500106812,0.4762514531612396,0.4762514531612396,1.0,1.0,-2.949846744537353,1.043213963508606,1.906632781028748,0.3775865137577057,0.8898400664329529,0.8898400664329529,0.0,117.46975708007812,160.0,58007.4609375,0.0,2051.6259765625,1.0,279.4568176269531,283.25048828125,297.301513671875,301.056640625,293.1499938964844,293.1499938964844,279.75,37299.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710195422172546,1.0,0.0,0.0,3.652313232421875,3.652337551116944,8.900806278688833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.2060546875,0.0,1545.4732666015625,1895.4371337890625,0.0,3132.3740234375,0.9069986939430236,1.0,0.0,3.0,1.0,0.0
17835300,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9921278357505798,0.5119073390960693,0.4618279337882995,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.918550193309784,0.4096631109714508,0.3884845077991485,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9056561589241028,0.3937926590442657,0.2762649357318878,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8677780032157898,0.3471039831638336,0.330057829618454,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7525214552879333,0.223439484834671,1.014343023300171,285.053955078125,284.95001220703125,298.89581298828125,294.27325439453125,299.8746337890625,297.3138427734375,285.0571594238281,1.0,0.5491204261779785,0.4759973883628845,0.4759973883628845,1.0,1.0,-2.966052770614624,1.0491511821746826,1.916901707649231,0.3804620504379272,0.9905121326446532,0.9905121326446532,0.0,124.875732421875,160.0,57561.91796875,0.0,2117.14794921875,1.0,279.7025756835937,283.39117431640625,297.2566833496094,300.8817443847656,293.1499938964844,293.1499938964844,279.75,32939.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665735721588135,1.0,0.0,0.0,3.72304368019104,3.723067998886109,9.248889227819744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.0146484375,0.0,1592.6021728515625,1895.4371337890625,0.0,3090.667236328125,0.9211934208869934,1.0,0.0,3.0,1.0,0.0
17835360,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9743788242340088,0.5109026432037354,0.4606100618839264,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.900117039680481,0.4112721383571625,0.3903371095657348,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8878052830696106,0.3944461643695831,0.2769653499126434,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.851645827293396,0.3479087054729461,0.3311531543731689,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7389044761657715,0.2236763834953308,1.0170395374298096,285.0445251464844,284.95001220703125,298.9042358398437,294.28009033203125,299.8699951171875,297.3030700683594,285.0430908203125,1.0,0.5555397868156433,0.4751072824001312,0.4751072824001312,1.0,1.0,-2.97300386428833,1.050206184387207,1.9227977991104128,0.3796880543231964,1.0,1.0,0.0,133.78102111816406,178.0,57827.76953125,0.0,2173.7255859375,1.0,279.7430725097656,283.3786926269531,297.2734375,300.9606018066406,293.1499938964844,293.1499938964844,279.45001220703125,32575.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661595582962036,1.0,0.0,0.0,3.8033931255340576,3.8034181594848633,9.65240928962885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.119140625,0.0,1683.9129638671875,1895.4371337890625,0.0,3086.783203125,0.9371885061264038,1.0,0.0,3.0,1.0,0.0
17835420,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9377184510231018,0.5096826553344727,0.4599979221820831,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8701164722442627,0.413429856300354,0.3933693170547485,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8572818040847778,0.3945637047290802,0.2778160572052002,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8246652483940125,0.3485940098762512,0.3327715098857879,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7154058814048767,0.2235138118267059,1.0205862522125244,284.89434814453125,284.95001220703125,298.9207458496094,294.2944641113281,299.8608703613281,297.2826232910156,284.89617919921875,1.0,0.5681067705154419,0.473327100276947,0.473327100276947,1.0,1.0,-2.9831509590148926,1.050562620162964,1.9325884580612185,0.3776802122592926,0.8996950387954712,0.8996950387954712,0.0,152.34857177734375,196.0,58893.2265625,0.0,2285.939453125,1.0,279.4569091796875,283.2118530273437,297.32843017578125,301.1551513671875,293.1499938964844,293.1499938964844,279.1499938964844,37830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769081830978394,1.0,0.0,0.0,3.746633052825928,3.746658325195313,9.366463018523064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.599609375,0.0,1657.4141845703125,1895.4371337890625,0.0,3187.5986328125,0.9281147122383118,1.0,0.0,3.0,1.0,0.0
17835480,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9377184510231018,0.5096826553344727,0.4599979221820831,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8701164722442627,0.413429856300354,0.3933693170547485,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8572818040847778,0.3945637047290802,0.2778160572052002,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8246652483940125,0.3485940098762512,0.3327715098857879,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7154058814048767,0.2235138118267059,1.0205862522125244,284.89434814453125,284.95001220703125,298.9207458496094,294.2944641113281,299.8608703613281,297.2826232910156,284.89617919921875,1.0,0.5681067705154419,0.473327100276947,0.473327100276947,1.0,1.0,-2.9831509590148926,1.050562620162964,1.9325884580612185,0.3776802122592926,0.8996950387954712,0.8996950387954712,0.0,152.34857177734375,196.0,58893.2265625,0.0,2285.939453125,1.0,279.4569091796875,283.2118530273437,297.32843017578125,301.1551513671875,293.1499938964844,293.1499938964844,279.1499938964844,37830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769081830978394,1.0,0.0,0.0,3.746633052825928,3.746658325195313,9.366463018523064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.599609375,0.0,1657.4141845703125,1895.4371337890625,0.0,3187.5986328125,0.9281147122383118,1.0,0.0,3.0,1.0,0.0
17835540,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9062099456787108,0.5094014406204224,0.4601607620716095,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8466426730155945,0.4153831601142883,0.3958770930767059,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8334972262382507,0.3944606781005859,0.278233140707016,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.801862895488739,0.3490517139434814,0.3338930904865265,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6938045024871826,0.2231267392635345,1.0222663879394531,284.8866271972656,284.95001220703125,298.93682861328125,294.3097839355469,299.85516357421875,297.26788330078125,284.8881225585937,1.0,0.5802217125892639,0.4715469479560852,0.4715469479560852,1.0,1.0,-2.9902284145355225,1.049656867980957,1.940571427345276,0.3749939501285553,0.8294525146484375,0.8294525146484375,0.0,171.14593505859375,184.0,59044.16015625,0.0,2394.48486328125,1.0,279.1585693359375,283.1833801269531,297.3221740722656,301.17108154296875,293.1499938964844,293.1499938964844,279.45001220703125,40790.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820472359657288,1.0,0.0,0.0,3.5050418376922607,3.5050652027130127,8.197467309400963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.1435546875,0.0,1412.215576171875,1895.4371337890625,0.0,3235.763671875,0.8776701092720032,1.0,0.0,3.0,1.0,0.0
17835600,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9062099456787108,0.5094014406204224,0.4601607620716095,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8466426730155945,0.4153831601142883,0.3958770930767059,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8334972262382507,0.3944606781005859,0.278233140707016,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.801862895488739,0.3490517139434814,0.3338930904865265,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6938045024871826,0.2231267392635345,1.0222663879394531,284.8866271972656,284.95001220703125,298.93682861328125,294.3097839355469,299.85516357421875,297.26788330078125,284.8881225585937,1.0,0.5802217125892639,0.4715469479560852,0.4715469479560852,1.0,1.0,-2.9902284145355225,1.049656867980957,1.940571427345276,0.3749939501285553,0.8294525146484375,0.8294525146484375,0.0,171.14593505859375,184.0,59044.16015625,0.0,2394.48486328125,1.0,279.1585693359375,283.1833801269531,297.3221740722656,301.17108154296875,293.1499938964844,293.1499938964844,279.45001220703125,40790.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820472359657288,1.0,0.0,0.0,3.5050418376922607,3.5050652027130127,8.197467309400963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.1435546875,0.0,1412.215576171875,1895.4371337890625,0.0,3235.763671875,0.8776701092720032,1.0,0.0,3.0,1.0,0.0
17835660,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.900837779045105,0.5110648274421692,0.4615082442760467,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8431501388549805,0.4183738231658935,0.3986629545688629,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8289894461631775,0.3955483436584472,0.2789470553398132,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7974252700805664,0.3504148125648498,0.3351687788963318,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6891813278198242,0.22337007522583,1.0235235691070557,285.0001220703125,284.95001220703125,298.9525451660156,294.3259582519531,299.8603515625,297.2690124511719,284.999755859375,1.0,0.5835583806037903,0.4704478085041046,0.4704478085041046,1.0,1.0,-2.999098777770996,1.0508275032043457,1.9482712745666504,0.3740021586418152,0.923530101776123,0.923530101776123,0.0,176.08731079101562,172.0,58523.4765625,0.0,2435.989013671875,1.0,279.4412841796875,283.3087158203125,297.2944030761719,301.0267639160156,293.1499938964844,293.1499938964844,279.1499938964844,33731.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716625571250916,1.0,0.0,0.0,3.6170191764831534,3.617042303085327,8.729610954105738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.662109375,0.0,1479.962158203125,1895.4371337890625,0.0,3138.406005859375,0.8963601589202881,1.0,0.0,3.0,1.0,0.0
17835720,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.900837779045105,0.5110648274421692,0.4615082442760467,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8431501388549805,0.4183738231658935,0.3986629545688629,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8289894461631775,0.3955483436584472,0.2789470553398132,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7974252700805664,0.3504148125648498,0.3351687788963318,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6891813278198242,0.22337007522583,1.0235235691070557,285.0001220703125,284.95001220703125,298.9525451660156,294.3259582519531,299.8603515625,297.2690124511719,284.999755859375,1.0,0.5835583806037903,0.4704478085041046,0.4704478085041046,1.0,1.0,-2.999098777770996,1.0508275032043457,1.9482712745666504,0.3740021586418152,0.923530101776123,0.923530101776123,0.0,176.08731079101562,172.0,58523.4765625,0.0,2435.989013671875,1.0,279.4412841796875,283.3087158203125,297.2944030761719,301.0267639160156,293.1499938964844,293.1499938964844,279.1499938964844,33731.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716625571250916,1.0,0.0,0.0,3.6170191764831534,3.617042303085327,8.729610954105738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.662109375,0.0,1479.962158203125,1895.4371337890625,0.0,3138.406005859375,0.8963601589202881,1.0,0.0,3.0,1.0,0.0
17835780,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9045138955116272,0.5113627314567566,0.4619937241077423,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8475725054740906,0.420709878206253,0.4009324908256531,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8320595026016235,0.3959060311317444,0.2792687714099884,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8010508418083191,0.3512479960918426,0.3360037505626678,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6917826533317566,0.2233415096998214,1.0233535766601562,284.9136962890625,284.95001220703125,298.9678955078125,294.34283447265625,299.859375,297.2610778808594,284.91455078125,1.0,0.5825220942497253,0.4693486988544464,0.4693486988544464,1.0,1.0,-3.003604888916016,1.050276756286621,1.9533281326293943,0.3723996877670288,0.8442720770835876,0.8442720770835876,0.0,173.76734924316406,160.0,59141.20703125,0.0,2432.414306640625,1.0,279.1585693359375,283.2044677734375,297.3572998046875,301.1989440917969,293.1499938964844,293.1499938964844,279.45001220703125,38609.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784515261650085,1.0,0.0,0.0,3.4937431812286377,3.4937660694122314,8.144702405843418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.56640625,0.0,1384.8631591796875,1895.4371337890625,0.0,3202.0673828125,0.873037576675415,1.0,0.0,3.0,1.0,0.0
17835840,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9045138955116272,0.5113627314567566,0.4619937241077423,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8475725054740906,0.420709878206253,0.4009324908256531,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8320595026016235,0.3959060311317444,0.2792687714099884,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8010508418083191,0.3512479960918426,0.3360037505626678,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6917826533317566,0.2233415096998214,1.0233535766601562,284.9136962890625,284.95001220703125,298.9678955078125,294.34283447265625,299.859375,297.2610778808594,284.91455078125,1.0,0.5825220942497253,0.4693486988544464,0.4693486988544464,1.0,1.0,-3.003604888916016,1.050276756286621,1.9533281326293943,0.3723996877670288,0.8442720770835876,0.8442720770835876,0.0,173.76734924316406,160.0,59141.20703125,0.0,2432.414306640625,1.0,279.1585693359375,283.2044677734375,297.3572998046875,301.1989440917969,293.1499938964844,293.1499938964844,279.45001220703125,38609.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784515261650085,1.0,0.0,0.0,3.4937431812286377,3.4937660694122314,8.144702405843418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.56640625,0.0,1384.8631591796875,1895.4371337890625,0.0,3202.0673828125,0.873037576675415,1.0,0.0,3.0,1.0,0.0
17835900,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9089353084564208,0.5120100975036621,0.4621757864952087,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8519120812416077,0.4221715927124023,0.4020120203495025,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8355937004089355,0.3964072167873382,0.2793850600719452,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8049618601799011,0.3519094586372375,0.3363573253154754,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6949499249458313,0.2234997302293777,1.0230010747909546,285.0248718261719,284.95001220703125,298.9754943847656,294.3515319824219,299.8614807128906,297.2610778808594,285.026611328125,1.0,0.5809419751167297,0.4687991440296173,0.4687991440296173,1.0,1.0,-3.0052578449249268,1.049768328666687,1.9554896354675293,0.3713747560977936,0.9243143200874328,0.9243143200874328,0.0,170.83645629882812,160.0,58488.5234375,0.0,2420.445556640625,1.0,279.3981018066406,283.3286437988281,297.31622314453125,301.0082702636719,293.1499938964844,293.1499938964844,279.45001220703125,33750.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722084164619446,1.0,0.0,0.0,3.5516390800476074,3.551661729812622,8.416876084993419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.6396484375,0.0,1410.0880126953125,1895.4371337890625,0.0,3143.52587890625,0.8834775686264038,1.0,0.0,3.0,1.0,0.0
17835960,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9157289862632751,0.5127804279327393,0.4627232253551483,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8580172061920166,0.4237414896488189,0.4033139050006866,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8407992720603943,0.3970396220684051,0.2796915769577026,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8104608058929443,0.3526824712753296,0.3369036018848419,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6996402740478516,0.2237551808357238,1.0232619047164917,285.008056640625,284.95001220703125,298.9830017089844,294.3603820800781,299.8645324707031,297.2626647949219,285.0062866210937,1.0,0.5790045857429504,0.4682542383670807,0.4682542383670807,1.0,1.0,-3.0088181495666504,1.0500179529190063,1.958800196647644,0.3707284331321716,0.9359889030456544,0.9359889030456544,0.0,166.86660766601562,148.0,58714.66015625,0.0,2406.62890625,1.0,279.4419250488281,283.3111267089844,297.3367004394531,301.0805358886719,293.1499938964844,293.1499938964844,279.1499938964844,32952.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701868653297424,1.0,0.0,0.0,3.628903865814209,3.628927230834961,8.787072829363751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.53515625,0.0,1487.156494140625,1895.4371337890625,0.0,3124.5634765625,0.8981727957725525,1.0,0.0,3.0,1.0,0.0
17836020,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.929722249507904,0.5127313733100891,0.4627532362937927,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8705745935440063,0.425865888595581,0.4052006602287292,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.851511538028717,0.3973669707775116,0.2798545658588409,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8210892677307129,0.3534727394580841,0.3375056087970733,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.709183394908905,0.2238314002752304,1.022631049156189,284.90411376953125,284.95001220703125,298.9967041015625,294.3769836425781,299.8636169433594,297.2557067871094,284.9068603515625,1.0,0.5744878649711609,0.4672515988349914,0.4672515988349914,1.0,1.0,-3.011291742324829,1.0488216876983645,1.9624701738357544,0.3691410422325134,0.8473747372627258,0.8473747372627258,0.0,158.8683319091797,148.0,59349.953125,0.0,2370.09326171875,1.0,279.1605224609375,283.1944885253906,297.4003601074219,301.26251220703125,293.1499938964844,293.1499938964844,279.1499938964844,38917.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780540227890015,1.0,0.0,0.0,3.5144717693328857,3.5144951343536377,8.241636351158377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3974609375,0.0,1408.571533203125,1895.4371337890625,0.0,3198.34130859375,0.8777613639831543,1.0,0.0,3.0,1.0,0.0
17836080,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9310286641120912,0.5127437710762024,0.462708979845047,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8717581629753113,0.4260588586330414,0.4053372740745544,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8525242209434509,0.3974041938781738,0.2798462510108948,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8220610022544861,0.3535471260547638,0.3375338912010193,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.71005779504776,0.2238406389951706,1.0224976539611816,284.9087829589844,284.95001220703125,298.9978942871094,294.3784484863281,299.8636169433594,297.2552490234375,284.91046142578125,1.0,0.5740422606468201,0.4671644270420074,0.4671644270420074,1.0,1.0,-3.011266231536865,1.0486218929290771,1.962644338607788,0.3689604103565216,0.8481629490852356,0.8481629490852356,0.0,158.1324005126953,136.0,59352.68359375,0.0,2366.267822265625,1.0,279.15789794921875,283.19744873046875,297.3981628417969,301.2550964355469,293.1499938964844,293.1499938964844,279.45001220703125,38617.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780341148376465,1.0,0.0,0.0,3.510715961456299,3.510739088058472,8.22402967060043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.6162109375,0.0,1402.493896484375,1895.4371337890625,0.0,3198.154541015625,0.87675541639328,1.0,0.0,3.0,1.0,0.0
17836140,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9517045617103576,0.5139687061309814,0.4630910754203796,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8905121684074402,0.429106593132019,0.4075797200202942,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8690555691719055,0.3985796570777893,0.2801861464977264,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8374033570289612,0.3550306558609009,0.338332861661911,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.72320955991745,0.224344864487648,1.0221558809280396,285.005615234375,284.95001220703125,299.0126037597656,294.3969421386719,299.8690795898437,297.2576599121094,285.0044860839844,1.0,0.5682822465896606,0.4660746157169342,0.4660746157169342,1.0,1.0,-3.0153727531433105,1.0478752851486206,1.9674973487854004,0.3673982322216034,0.9396241307258606,0.9396241307258606,0.0,147.63259887695312,124.0,58908.1328125,0.0,2319.772216796875,1.0,279.4414367675781,283.3067626953125,297.3753356933594,301.1324768066406,293.1499938964844,293.1499938964844,279.1499938964844,33074.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700038194656372,1.0,0.0,0.0,3.643730878829956,3.643754243850708,8.859024092089385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.421875,0.0,1504.35107421875,1895.4371337890625,0.0,3122.846435546875,0.9017664790153505,1.0,0.0,3.0,1.0,0.0
17836200,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9517045617103576,0.5139687061309814,0.4630910754203796,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8905121684074402,0.429106593132019,0.4075797200202942,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8690555691719055,0.3985796570777893,0.2801861464977264,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8374033570289612,0.3550306558609009,0.338332861661911,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.72320955991745,0.224344864487648,1.0221558809280396,285.005615234375,284.95001220703125,299.0126037597656,294.3969421386719,299.8690795898437,297.2576599121094,285.0044860839844,1.0,0.5682822465896606,0.4660746157169342,0.4660746157169342,1.0,1.0,-3.0153727531433105,1.0478752851486206,1.9674973487854004,0.3673982322216034,0.9396241307258606,0.9396241307258606,0.0,147.63259887695312,124.0,58908.1328125,0.0,2319.772216796875,1.0,279.4414367675781,283.3067626953125,297.3753356933594,301.1324768066406,293.1499938964844,293.1499938964844,279.1499938964844,33074.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700038194656372,1.0,0.0,0.0,3.643730878829956,3.643754243850708,8.859024092089385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.421875,0.0,1504.35107421875,1895.4371337890625,0.0,3122.846435546875,0.9017664790153505,1.0,0.0,3.0,1.0,0.0
17836260,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9731473326683044,0.5138189196586609,0.4628825783729553,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9127967357635498,0.431445837020874,0.4095416963100433,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8887345194816589,0.3989768028259277,0.2803053557872772,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8555939197540283,0.3559269607067108,0.3389165103435516,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7378224730491638,0.2244978696107864,1.0213409662246704,284.9065856933594,284.95001220703125,299.0272216796875,294.4158020019531,299.8690185546875,297.2517395019531,284.9083557128906,1.0,0.5620282888412476,0.4650393426418304,0.4650393426418304,1.0,1.0,-3.0173532962799072,1.046375393867493,1.970978021621704,0.3657357096672058,0.8504562377929688,0.8504562377929688,0.0,136.8784942626953,112.0,59549.390625,0.0,2268.012939453125,1.0,279.15777587890625,283.1927490234375,297.4354858398437,301.3053283691406,293.1499938964844,293.1499938964844,279.45001220703125,38674.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777808547019958,1.0,0.0,0.0,3.52618670463562,3.526210069656372,8.296672149299411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1103515625,0.0,1419.0672607421875,1895.4371337890625,0.0,3195.780029296875,0.8802188634872437,1.0,0.0,3.0,1.0,0.0
17836320,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9731473326683044,0.5138189196586609,0.4628825783729553,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9127967357635498,0.431445837020874,0.4095416963100433,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8887345194816589,0.3989768028259277,0.2803053557872772,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8555939197540283,0.3559269607067108,0.3389165103435516,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7378224730491638,0.2244978696107864,1.0213409662246704,284.9065856933594,284.95001220703125,299.0272216796875,294.4158020019531,299.8690185546875,297.2517395019531,284.9083557128906,1.0,0.5620282888412476,0.4650393426418304,0.4650393426418304,1.0,1.0,-3.0173532962799072,1.046375393867493,1.970978021621704,0.3657357096672058,0.8504562377929688,0.8504562377929688,0.0,136.8784942626953,112.0,59549.390625,0.0,2268.012939453125,1.0,279.15777587890625,283.1927490234375,297.4354858398437,301.3053283691406,293.1499938964844,293.1499938964844,279.45001220703125,38674.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777808547019958,1.0,0.0,0.0,3.52618670463562,3.526210069656372,8.296672149299411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1103515625,0.0,1419.0672607421875,1895.4371337890625,0.0,3195.780029296875,0.8802188634872437,1.0,0.0,3.0,1.0,0.0
17836380,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9961996078491212,0.5149607062339783,0.4631426930427551,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.944304883480072,0.4345255196094513,0.4117661416530609,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9154417514801024,0.4001811742782593,0.2806316912174225,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8802117109298706,0.3574349582195282,0.3396939039230346,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7574065923690796,0.2250534892082214,1.0210267305374146,285.0057678222656,284.95001220703125,299.041748046875,294.43487548828125,299.8749694824219,297.2549743652344,285.004638671875,1.0,0.5555089712142944,0.4640040695667267,0.4640040695667267,1.0,1.0,-3.021281719207764,1.045648455619812,1.9756333827972408,0.3642641305923462,0.9429379105567932,0.9429379105567932,0.0,125.24087524414062,100.0,59086.70703125,0.0,2215.103271484375,1.0,279.4415588378906,283.30438232421875,297.4129943847656,301.1817321777344,293.1499938964844,293.1499938964844,279.1499938964844,33113.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696889877319336,1.0,0.0,0.0,3.657120943069458,3.657144546508789,8.924254757403105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.7626953125,0.0,1519.4693603515625,1895.4371337890625,0.0,3119.893310546875,0.9048136472702026,1.0,0.0,3.0,1.0,0.0
17836440,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9961996078491212,0.5149607062339783,0.4631426930427551,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.944304883480072,0.4345255196094513,0.4117661416530609,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9154417514801024,0.4001811742782593,0.2806316912174225,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8802117109298706,0.3574349582195282,0.3396939039230346,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7574065923690796,0.2250534892082214,1.0210267305374146,285.0057678222656,284.95001220703125,299.041748046875,294.43487548828125,299.8749694824219,297.2549743652344,285.004638671875,1.0,0.5555089712142944,0.4640040695667267,0.4640040695667267,1.0,1.0,-3.021281719207764,1.045648455619812,1.9756333827972408,0.3642641305923462,0.9429379105567932,0.9429379105567932,0.0,125.24087524414062,100.0,59086.70703125,0.0,2215.103271484375,1.0,279.4415588378906,283.30438232421875,297.4129943847656,301.1817321777344,293.1499938964844,293.1499938964844,279.1499938964844,33113.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696889877319336,1.0,0.0,0.0,3.657120943069458,3.657144546508789,8.924254757403105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.7626953125,0.0,1519.4693603515625,1895.4371337890625,0.0,3119.893310546875,0.9048136472702026,1.0,0.0,3.0,1.0,0.0
17836500,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.5154814720153809,0.4627717435359955,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.950532853603363,0.4357067942619324,0.4130423665046692,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9209420680999756,0.4004006385803222,0.2809210419654846,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8850892782211304,0.3578906953334808,0.3402560353279114,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7612095475196838,0.2251387983560562,1.0217479467391968,284.8697509765625,284.95001220703125,299.04901123046875,294.4444580078125,299.87554931640625,297.2538452148437,284.86407470703125,1.0,0.5512433052062988,0.4634864330291748,0.4634864330291748,1.0,1.0,-3.002381086349488,1.0367262363433838,1.9656548500061035,0.3635783791542053,0.8495999574661255,0.8495999574661255,0.0,122.81643676757812,100.0,59773.45703125,0.0,2185.09814453125,1.0,279.1974792480469,283.1510009765625,297.4761657714844,301.4102783203125,293.1499938964844,293.1499938964844,279.1499938964844,37657.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757714033126831,1.0,0.0,0.0,3.623786449432373,3.6238105297088623,8.762307857068663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1318359375,0.0,1516.5120849609375,1895.4371337890625,0.0,3176.940673828125,0.898151695728302,1.0,0.0,3.0,1.0,0.0
17836560,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5174269676208496,0.4427089691162109,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9668143391609192,0.4367654621601105,0.4138121306896209,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9375827312469482,0.4004753232002258,0.2808111310005188,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8994134068489075,0.3582328855991363,0.3403585851192474,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7728663682937622,0.2251432836055755,1.0207337141036987,284.89361572265625,284.95001220703125,299.0563049316406,294.4540710449219,299.87774658203125,297.2543640136719,284.8952941894531,1.0,0.5473602414131165,0.4630590081214905,0.4630590081214905,1.0,1.0,-2.999882459640503,1.035078763961792,1.964803695678711,0.3591891229152679,0.8408826589584351,0.8408826589584351,0.0,116.88716888427734,103.0,59267.36328125,0.0,2134.5625,1.0,279.15789794921875,283.1839904785156,297.47052001953125,301.335205078125,293.1499938964844,293.1499938964844,279.45001220703125,39516.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769419193267822,1.0,0.0,0.0,3.5169694423675537,3.5169928073883057,8.253354053522344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.5615234375,0.0,1415.495361328125,1895.4371337890625,0.0,3187.9150390625,0.8786952495574951,1.0,0.0,3.0,1.0,0.0
17836620,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5254636406898499,0.4267180263996124,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9799013733863832,0.439711183309555,0.4162158370018005,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9512354731559752,0.401528388261795,0.2812598049640655,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9121882319450378,0.3596054017543793,0.3413146436214447,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7827458381652832,0.2255706638097763,1.021328330039978,284.9856262207031,284.95001220703125,299.0708923339844,294.4732971191406,299.89697265625,297.2781982421875,284.98455810546875,1.0,0.5429836511611938,0.4622041881084442,0.4622041881084442,1.0,1.0,-2.985926628112793,1.027721643447876,1.958204984664917,0.3548998832702636,0.9174920916557312,0.9174920916557312,0.0,112.21450805664062,121.0,58290.546875,0.0,2086.61083984375,1.0,279.4413757324219,283.2928161621094,297.44122314453125,301.17059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33995.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667327165603638,1.0,0.0,0.0,3.617990255355835,3.618013381958008,8.734298830859188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7705078125,0.0,1482.9793701171875,1895.4371337890625,0.0,3092.16015625,0.8965718746185303,1.0,0.0,3.0,1.0,0.0
17836680,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5254636406898499,0.4267180263996124,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9799013733863832,0.439711183309555,0.4162158370018005,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9512354731559752,0.401528388261795,0.2812598049640655,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9121882319450378,0.3596054017543793,0.3413146436214447,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7827458381652832,0.2255706638097763,1.021328330039978,284.9856262207031,284.95001220703125,299.0708923339844,294.4732971191406,299.89697265625,297.2781982421875,284.98455810546875,1.0,0.5429836511611938,0.4622041881084442,0.4622041881084442,1.0,1.0,-2.985926628112793,1.027721643447876,1.958204984664917,0.3548998832702636,0.9174920916557312,0.9174920916557312,0.0,112.21450805664062,121.0,58290.546875,0.0,2086.61083984375,1.0,279.4413757324219,283.2928161621094,297.44122314453125,301.17059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33995.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667327165603638,1.0,0.0,0.0,3.617990255355835,3.618013381958008,8.734298830859188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7705078125,0.0,1482.9793701171875,1895.4371337890625,0.0,3092.16015625,0.8965718746185303,1.0,0.0,3.0,1.0,0.0
17836740,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.5303672552108765,0.4324527084827423,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9776625037193298,0.4420546591281891,0.4186168909072876,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9470903873443604,0.4019210934638977,0.2816945314407348,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9086810350418092,0.3604861199855804,0.3423251509666443,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7795515656471252,0.225744754076004,1.0227235555648804,284.9150085449219,284.95001220703125,299.0855712890625,294.4924621582031,299.9091186523437,297.290283203125,284.9164123535156,1.0,0.5465821623802185,0.4613493978977203,0.4613493978977203,1.0,1.0,-2.9990875720977783,1.031034231185913,1.9680534601211548,0.355121374130249,0.8428045511245728,0.8428045511245728,0.0,114.18348693847656,139.0,58880.99609375,0.0,2119.410888671875,1.0,279.15869140625,283.2023620605469,297.5010681152344,301.32354736328125,293.1499938964844,293.1499938964844,279.45001220703125,38638.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721190094947815,1.0,0.0,0.0,3.480010509490967,3.4800333976745605,8.080801308096852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.146484375,0.0,1370.9681396484375,1895.4371337890625,0.0,3142.68701171875,0.8701959848403931,1.0,0.0,3.0,1.0,0.0
17836800,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.5303672552108765,0.4324527084827423,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9776625037193298,0.4420546591281891,0.4186168909072876,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9470903873443604,0.4019210934638977,0.2816945314407348,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9086810350418092,0.3604861199855804,0.3423251509666443,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7795515656471252,0.225744754076004,1.0227235555648804,284.9150085449219,284.95001220703125,299.0855712890625,294.4924621582031,299.9091186523437,297.290283203125,284.9164123535156,1.0,0.5465821623802185,0.4613493978977203,0.4613493978977203,1.0,1.0,-2.9990875720977783,1.031034231185913,1.9680534601211548,0.355121374130249,0.8428045511245728,0.8428045511245728,0.0,114.18348693847656,139.0,58880.99609375,0.0,2119.410888671875,1.0,279.15869140625,283.2023620605469,297.5010681152344,301.32354736328125,293.1499938964844,293.1499938964844,279.45001220703125,38638.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721190094947815,1.0,0.0,0.0,3.480010509490967,3.4800333976745605,8.080801308096852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.146484375,0.0,1370.9681396484375,1895.4371337890625,0.0,3142.68701171875,0.8701959848403931,1.0,0.0,3.0,1.0,0.0
