time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5306571125984192,0.4526944160461426,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9656000733375548,0.4451673626899719,0.4215601682662964,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9317336678504944,0.4031361639499664,0.2825403809547424,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8956290483474731,0.3619940280914306,0.3437913060188293,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7683550715446472,0.226309448480606,1.0257501602172852,285.0267639160156,284.95001220703125,299.1004333496094,294.511474609375,299.9102783203125,297.2844543457031,285.02655029296875,1.0,0.5555849075317383,0.4605621695518493,0.4605621695518493,1.0,1.0,-3.033355712890625,1.0427292585372925,1.990626573562622,0.3591330051422119,0.9524173140525818,0.9524173140525818,0.0,120.84880828857422,157.0,58991.640625,0.0,2213.97265625,1.0,279.4412841796875,283.3187255859375,297.4911804199219,301.2401428222656,293.1499938964844,293.1499938964844,279.1499938964844,32367.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643180131912231,1.0,0.0,0.0,3.636860609054565,3.6368837356567374,8.825647341836884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8251953125,0.0,1491.5185546875,1895.4371337890625,0.0,3069.508056640625,0.8998560905456543,1.0,0.0,3.0,1.0,0.0
17836920,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5306571125984192,0.4526944160461426,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9656000733375548,0.4451673626899719,0.4215601682662964,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9317336678504944,0.4031361639499664,0.2825403809547424,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8956290483474731,0.3619940280914306,0.3437913060188293,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7683550715446472,0.226309448480606,1.0257501602172852,285.0267639160156,284.95001220703125,299.1004333496094,294.511474609375,299.9102783203125,297.2844543457031,285.02655029296875,1.0,0.5555849075317383,0.4605621695518493,0.4605621695518493,1.0,1.0,-3.033355712890625,1.0427292585372925,1.990626573562622,0.3591330051422119,0.9524173140525818,0.9524173140525818,0.0,120.84880828857422,157.0,58991.640625,0.0,2213.97265625,1.0,279.4412841796875,283.3187255859375,297.4911804199219,301.2401428222656,293.1499938964844,293.1499938964844,279.1499938964844,32367.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643180131912231,1.0,0.0,0.0,3.636860609054565,3.6368837356567374,8.825647341836884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8251953125,0.0,1491.5185546875,1895.4371337890625,0.0,3069.508056640625,0.8998560905456543,1.0,0.0,3.0,1.0,0.0
17836980,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9906618595123292,0.5244961380958557,0.4738040268421173,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9391176104545592,0.4474180340766907,0.4243617355823517,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9036823511123656,0.4034332931041717,0.2832706868648529,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.871742844581604,0.36278235912323,0.3451908528804779,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.748420774936676,0.2263650894165039,1.028855800628662,284.9263000488281,284.95001220703125,299.115478515625,294.5302124023437,299.8940124511719,297.2518920898437,284.9266967773437,1.0,0.5676622986793518,0.4597749412059784,0.4597749412059784,1.0,1.0,-3.067587852478028,1.054284691810608,2.01330304145813,0.3638623654842376,0.8788226246833801,0.8788226246833801,0.0,133.28131103515625,175.0,60577.0703125,0.0,2341.263671875,1.0,279.15753173828125,283.1904602050781,297.5650329589844,301.4866027832031,293.1499938964844,293.1499938964844,279.45001220703125,36955.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751116394996643,1.0,0.0,0.0,3.5909903049468994,3.5910139083862305,8.604422987446014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.626953125,0.0,1475.534423828125,1895.4371337890625,0.0,3170.75390625,0.8931756615638733,1.0,0.0,3.0,1.0,0.0
17837040,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9906618595123292,0.5244961380958557,0.4738040268421173,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9391176104545592,0.4474180340766907,0.4243617355823517,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9036823511123656,0.4034332931041717,0.2832706868648529,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.871742844581604,0.36278235912323,0.3451908528804779,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.748420774936676,0.2263650894165039,1.028855800628662,284.9263000488281,284.95001220703125,299.115478515625,294.5302124023437,299.8940124511719,297.2518920898437,284.9266967773437,1.0,0.5676622986793518,0.4597749412059784,0.4597749412059784,1.0,1.0,-3.067587852478028,1.054284691810608,2.01330304145813,0.3638623654842376,0.8788226246833801,0.8788226246833801,0.0,133.28131103515625,175.0,60577.0703125,0.0,2341.263671875,1.0,279.15753173828125,283.1904602050781,297.5650329589844,301.4866027832031,293.1499938964844,293.1499938964844,279.45001220703125,36955.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751116394996643,1.0,0.0,0.0,3.5909903049468994,3.5910139083862305,8.604422987446014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.626953125,0.0,1475.534423828125,1895.4371337890625,0.0,3170.75390625,0.8931756615638733,1.0,0.0,3.0,1.0,0.0
17837100,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.972443163394928,0.5223549604415894,0.4714092016220093,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9192085862159728,0.4487179219722748,0.4257756173610687,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8860859274864197,0.4037671089172363,0.283636599779129,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8555535674095154,0.3632917702198028,0.3458965420722961,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7351686358451843,0.2264317721128463,1.0304725170135498,285.0368347167969,284.95001220703125,299.12310791015625,294.5394287109375,299.8924255371094,297.2460632324219,285.0394897460937,1.0,0.5734448432922363,0.4593813419342041,0.4593813419342041,1.0,1.0,-3.070485830307007,1.0545400381088257,2.015945672988892,0.3633341789245605,0.9620923399925232,0.9620923399925232,0.0,142.31027221679688,175.0,59976.58984375,0.0,2393.253173828125,1.0,279.40106201171875,283.3171081542969,297.5238952636719,301.30731201171875,293.1499938964844,293.1499938964844,279.45001220703125,33141.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870861291885376,1.0,0.0,0.0,3.654308557510376,3.654332160949707,8.910533324524295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.642578125,0.0,1516.55224609375,1895.4371337890625,0.0,3130.89013671875,0.9058187007904052,1.0,0.0,3.0,1.0,0.0
17837160,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9552972912788392,0.5213959813117981,0.4704443514347076,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.903517723083496,0.4501310288906097,0.4274283945560455,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8716446161270142,0.4042321443557739,0.2841960489749908,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8425236940383911,0.3639034032821655,0.3467953205108642,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.724297821521759,0.2265660315752029,1.0326247215270996,285.0232238769531,284.95001220703125,299.1307983398437,294.5485534667969,299.8935241699219,297.2450866699219,285.021240234375,1.0,0.57930988073349,0.4585762321949005,0.4585762321949005,1.0,1.0,-3.0756494998931885,1.0547930002212524,2.0208566188812256,0.3624306917190552,0.9808360934257508,0.9808360934257508,0.0,151.06837463378906,193.0,60295.18359375,0.0,2448.826171875,1.0,279.4427490234375,283.3009033203125,297.5409545898437,301.3853759765625,293.1499938964844,293.1499938964844,279.1499938964844,32439.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702573180198669,1.0,0.0,0.0,3.73789119720459,3.737915515899658,9.322805567535396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.8310546875,0.0,1605.8890380859375,1895.4371337890625,0.0,3125.224609375,0.922410488128662,1.0,0.0,3.0,1.0,0.0
17837220,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.921518325805664,0.5191184282302856,0.4691391289234161,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8774055242538452,0.4519328773021698,0.4300924837589264,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8463603258132935,0.4040778279304504,0.2848204672336578,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8196395635604858,0.3642666935920715,0.3480738997459411,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7031922340393066,0.2262398600578308,1.0353204011917114,284.8979797363281,284.95001220703125,299.1464538574219,294.5664367675781,299.8907775878906,297.2358703613281,284.90008544921875,1.0,0.5909007787704468,0.4569659829139709,0.4569659829139709,1.0,1.0,-3.0828192234039307,1.0539090633392334,2.0289101600646973,0.3600948750972748,0.8769596219062805,0.8769596219062805,0.0,169.36300659179688,196.0,61189.79296875,0.0,2558.5517578125,1.0,279.15692138671875,283.1598815917969,297.5955810546875,301.57110595703125,293.1499938964844,293.1499938964844,279.45001220703125,38256.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798946738243103,1.0,0.0,0.0,3.651470184326172,3.65149450302124,8.896697067939385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.984375,0.0,1551.6944580078125,1895.4371337890625,0.0,3215.59375,0.9074400663375854,1.0,0.0,3.0,1.0,0.0
17837280,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.921518325805664,0.5191184282302856,0.4691391289234161,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8774055242538452,0.4519328773021698,0.4300924837589264,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8463603258132935,0.4040778279304504,0.2848204672336578,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8196395635604858,0.3642666935920715,0.3480738997459411,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7031922340393066,0.2262398600578308,1.0353204011917114,284.8979797363281,284.95001220703125,299.1464538574219,294.5664367675781,299.8907775878906,297.2358703613281,284.90008544921875,1.0,0.5909007787704468,0.4569659829139709,0.4569659829139709,1.0,1.0,-3.0828192234039307,1.0539090633392334,2.0289101600646973,0.3600948750972748,0.8769596219062805,0.8769596219062805,0.0,169.36300659179688,196.0,61189.79296875,0.0,2558.5517578125,1.0,279.15692138671875,283.1598815917969,297.5955810546875,301.57110595703125,293.1499938964844,293.1499938964844,279.45001220703125,38256.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798946738243103,1.0,0.0,0.0,3.651470184326172,3.65149450302124,8.896697067939385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.984375,0.0,1551.6944580078125,1895.4371337890625,0.0,3215.59375,0.9074400663375854,1.0,0.0,3.0,1.0,0.0
17837340,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9044529795646667,0.5189046263694763,0.468889832496643,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8646965622901917,0.4545023143291473,0.4327052533626556,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8338174223899841,0.4047513306140899,0.2854190170764923,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8075239062309265,0.3652398586273193,0.3492267727851867,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.69132000207901,0.2262661755084991,1.0368794202804563,285.01226806640625,284.95001220703125,299.1624755859375,294.583740234375,299.8939819335937,297.23553466796875,285.0111389160156,1.0,0.5980254411697388,0.4553557634353637,0.4553557634353637,1.0,1.0,-3.0896356105804443,1.0528699159622192,2.0367655754089355,0.3574804067611694,0.9796568751335144,0.9796568751335144,0.0,180.78916931152344,199.0,60643.828125,0.0,2631.897216796875,1.0,279.4425048828125,283.2860107421875,297.5663452148437,301.43634033203125,293.1499938964844,293.1499938964844,279.1499938964844,33163.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726783990859985,1.0,0.0,0.0,3.772637128829956,3.772661924362183,9.496932875663332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.1845703125,0.0,1651.99658203125,1895.4371337890625,0.0,3147.93408203125,0.9309309720993042,1.0,0.0,3.0,1.0,0.0
17837400,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9044529795646667,0.5189046263694763,0.468889832496643,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8646965622901917,0.4545023143291473,0.4327052533626556,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8338174223899841,0.4047513306140899,0.2854190170764923,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8075239062309265,0.3652398586273193,0.3492267727851867,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.69132000207901,0.2262661755084991,1.0368794202804563,285.01226806640625,284.95001220703125,299.1624755859375,294.583740234375,299.8939819335937,297.23553466796875,285.0111389160156,1.0,0.5980254411697388,0.4553557634353637,0.4553557634353637,1.0,1.0,-3.0896356105804443,1.0528699159622192,2.0367655754089355,0.3574804067611694,0.9796568751335144,0.9796568751335144,0.0,180.78916931152344,199.0,60643.828125,0.0,2631.897216796875,1.0,279.4425048828125,283.2860107421875,297.5663452148437,301.43634033203125,293.1499938964844,293.1499938964844,279.1499938964844,33163.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726783990859985,1.0,0.0,0.0,3.772637128829956,3.772661924362183,9.496932875663332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.1845703125,0.0,1651.99658203125,1895.4371337890625,0.0,3147.93408203125,0.9309309720993042,1.0,0.0,3.0,1.0,0.0
17837460,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8941352367401123,0.5174767374992371,0.4682545959949493,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8570656776428223,0.4562898278236389,0.4349251091480255,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.825855553150177,0.4046177566051483,0.2857376337051391,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7994034886360168,0.3655874133110046,0.3500593304634094,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6836142539978027,0.2259196639060974,1.0374159812927246,284.8952331542969,284.95001220703125,299.17889404296875,294.6003723144531,299.8935546875,297.2286376953125,284.8974609375,1.0,0.6029598116874695,0.4542851448059082,0.4542851448059082,1.0,1.0,-3.093578815460205,1.051882266998291,2.041696548461914,0.3557051420211792,0.8768720030784607,0.8768720030784607,0.0,188.7738800048828,202.0,61402.91015625,0.0,2681.72021484375,1.0,279.15673828125,283.15301513671875,297.6220092773437,301.61199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38670.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807527422904968,1.0,0.0,0.0,3.670102596282959,3.6701273918151855,8.987723845166329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.23046875,0.0,1575.74169921875,1895.4371337890625,0.0,3223.634521484375,0.9119483828544616,1.0,0.0,3.0,1.0,0.0
17837520,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8941352367401123,0.5174767374992371,0.4682545959949493,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8570656776428223,0.4562898278236389,0.4349251091480255,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.825855553150177,0.4046177566051483,0.2857376337051391,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7994034886360168,0.3655874133110046,0.3500593304634094,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6836142539978027,0.2259196639060974,1.0374159812927246,284.8952331542969,284.95001220703125,299.17889404296875,294.6003723144531,299.8935546875,297.2286376953125,284.8974609375,1.0,0.6029598116874695,0.4542851448059082,0.4542851448059082,1.0,1.0,-3.093578815460205,1.051882266998291,2.041696548461914,0.3557051420211792,0.8768720030784607,0.8768720030784607,0.0,188.7738800048828,202.0,61402.91015625,0.0,2681.72021484375,1.0,279.15673828125,283.15301513671875,297.6220092773437,301.61199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38670.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807527422904968,1.0,0.0,0.0,3.670102596282959,3.6701273918151855,8.987723845166329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.23046875,0.0,1575.74169921875,1895.4371337890625,0.0,3223.634521484375,0.9119483828544616,1.0,0.0,3.0,1.0,0.0
17837580,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8878554105758667,0.5175210237503052,0.4681003093719482,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.852975606918335,0.4589114487171173,0.4373394846916199,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8210923671722412,0.4053670465946197,0.2862087786197662,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7946178317070007,0.3666095733642578,0.3510120809078216,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6788721084594727,0.2260093837976455,1.038074970245361,285.01318359375,284.95001220703125,299.1958312988281,294.6162109375,299.8987731933594,297.2299194335937,285.0116577148437,1.0,0.606654942035675,0.4532145261764526,0.4532145261764526,1.0,1.0,-3.0987915992736816,1.051429033279419,2.0473625659942627,0.3539479672908783,0.9815715551376344,0.9815715551376344,0.0,194.1863555908203,205.0,60806.37890625,0.0,2720.59765625,1.0,279.4433898925781,283.28277587890625,297.5945129394531,301.4752502441406,293.1499938964844,293.1499938964844,279.1499938964844,33262.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727710843086243,1.0,0.0,0.0,3.787201404571533,3.787226438522339,9.570400152369984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.650390625,0.0,1669.98193359375,1895.4371337890625,0.0,3148.802978515625,0.9340434670448304,1.0,0.0,3.0,1.0,0.0
17837640,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8878554105758667,0.5175210237503052,0.4681003093719482,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.852975606918335,0.4589114487171173,0.4373394846916199,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8210923671722412,0.4053670465946197,0.2862087786197662,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7946178317070007,0.3666095733642578,0.3510120809078216,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6788721084594727,0.2260093837976455,1.038074970245361,285.01318359375,284.95001220703125,299.1958312988281,294.6162109375,299.8987731933594,297.2299194335937,285.0116577148437,1.0,0.606654942035675,0.4532145261764526,0.4532145261764526,1.0,1.0,-3.0987915992736816,1.051429033279419,2.0473625659942627,0.3539479672908783,0.9815715551376344,0.9815715551376344,0.0,194.1863555908203,205.0,60806.37890625,0.0,2720.59765625,1.0,279.4433898925781,283.28277587890625,297.5945129394531,301.4752502441406,293.1499938964844,293.1499938964844,279.1499938964844,33262.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727710843086243,1.0,0.0,0.0,3.787201404571533,3.787226438522339,9.570400152369984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.650390625,0.0,1669.98193359375,1895.4371337890625,0.0,3148.802978515625,0.9340434670448304,1.0,0.0,3.0,1.0,0.0
17837700,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.885372519493103,0.5169548392295837,0.4680433273315429,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8515320420265198,0.459904134273529,0.4385788440704345,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.819262683391571,0.4054178297519684,0.286478728055954,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7928221225738525,0.3668775558471679,0.3515285551548004,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6770625114440918,0.2259264290332794,1.0386282205581665,284.8751220703125,284.95001220703125,299.2044677734375,294.6238098144531,299.8996887207031,297.2279357910156,284.8710632324219,1.0,0.6082866191864014,0.4526792168617248,0.4526792168617248,1.0,1.0,-3.101829767227173,1.051353096961975,2.050476789474488,0.353246122598648,0.8886362314224243,0.8886362314224243,0.0,196.4488067626953,205.0,61811.72265625,0.0,2738.583251953125,1.0,279.1946105957031,283.1257629394531,297.65582275390625,301.709228515625,293.1499938964844,293.1499938964844,279.1499938964844,37030.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788998126983643,1.0,0.0,0.0,3.765460729598999,3.765486001968384,9.460836167818344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.48046875,0.0,1673.409423828125,1895.4371337890625,0.0,3206.26953125,0.9298500418663024,1.0,0.0,3.0,1.0,0.0
17837760,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8822504281997681,0.516124427318573,0.4674181342124939,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8496142029762268,0.4607183337211609,0.4394643604755401,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8169323205947876,0.4052721560001373,0.2864715754985809,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7905483245849609,0.3669839799404144,0.3517533540725708,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6748331785202026,0.2257225513458252,1.0383011102676392,284.8952941894531,284.95001220703125,299.2132873535156,294.63116455078125,299.8994140625,297.22418212890625,284.8976135253906,1.0,0.6096594929695129,0.4521482288837433,0.4521482288837433,1.0,1.0,-3.1020140647888184,1.0501854419708252,2.051828622817993,0.3520589768886566,0.8786800503730774,0.8786800503730774,0.0,198.885482788086,193.0,61549.703125,0.0,2751.849365234375,1.0,279.1568298339844,283.1495666503906,297.6514587402344,301.6515197753906,293.1499938964844,293.1499938964844,279.45001220703125,38725.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806215524673462,1.0,0.0,0.0,3.681993246078491,3.6820180416107178,9.046055424732912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.09375,0.0,1589.625244140625,1895.4371337890625,0.0,3222.405517578125,0.9146103262901306,1.0,0.0,3.0,1.0,0.0
17837820,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8853435516357422,0.5161319971084595,0.4669273495674133,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8540403246879578,0.4633538126945495,0.4415628910064697,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8200662136077881,0.4060449302196502,0.2867173552513122,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.794117271900177,0.3680244982242584,0.3523955941200256,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6773848533630371,0.22586590051651,1.0376440286636353,285.01275634765625,284.95001220703125,299.2313232421875,294.6451416015625,299.9054260253906,297.22625732421875,285.0111389160156,1.0,0.6079171299934387,0.4510861933231354,0.4510861933231354,1.0,1.0,-3.104219436645508,1.0485615730285645,2.055657863616944,0.3498538732528686,0.9831584095954896,0.9831584095954896,0.0,195.9311065673828,181.0,60898.47265625,0.0,2740.609375,1.0,279.4434509277344,283.27947998046875,297.6229248046875,301.51129150390625,293.1499938964844,293.1499938964844,279.1499938964844,33337.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725704550743103,1.0,0.0,0.0,3.7963476181030273,3.796372652053833,9.616680927138075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.5556640625,0.0,1681.4412841796875,1895.4371337890625,0.0,3146.92138671875,0.9361553192138672,1.0,0.0,3.0,1.0,0.0
17837880,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8853435516357422,0.5161319971084595,0.4669273495674133,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8540403246879578,0.4633538126945495,0.4415628910064697,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8200662136077881,0.4060449302196502,0.2867173552513122,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.794117271900177,0.3680244982242584,0.3523955941200256,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6773848533630371,0.22586590051651,1.0376440286636353,285.01275634765625,284.95001220703125,299.2313232421875,294.6451416015625,299.9054260253906,297.22625732421875,285.0111389160156,1.0,0.6079171299934387,0.4510861933231354,0.4510861933231354,1.0,1.0,-3.104219436645508,1.0485615730285645,2.055657863616944,0.3498538732528686,0.9831584095954896,0.9831584095954896,0.0,195.9311065673828,181.0,60898.47265625,0.0,2740.609375,1.0,279.4434509277344,283.27947998046875,297.6229248046875,301.51129150390625,293.1499938964844,293.1499938964844,279.1499938964844,33337.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725704550743103,1.0,0.0,0.0,3.7963476181030273,3.796372652053833,9.616680927138075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.5556640625,0.0,1681.4412841796875,1895.4371337890625,0.0,3146.92138671875,0.9361553192138672,1.0,0.0,3.0,1.0,0.0
17837940,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8925060629844666,0.5147255063056946,0.4658086001873016,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8624246120452881,0.4651930630207062,0.4432699382305145,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8266850113868713,0.4060022234916687,0.2866835594177246,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8014677166938782,0.3684441745281219,0.3527288436889648,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6832919716835022,0.2256685495376587,1.036118984222412,284.8927307128906,284.95001220703125,299.25,294.65802001953125,299.90704345703125,297.2216796875,284.8950500488281,1.0,0.6038616299629211,0.4500241577625274,0.4500241577625274,1.0,1.0,-3.1034631729125977,1.0457735061645508,2.057689666748047,0.3473471403121948,0.8777508735656738,0.8777508735656738,0.0,189.1903839111328,169.0,61564.8671875,0.0,2703.424072265625,1.0,279.1564025878906,283.1453857421875,297.67755126953125,301.6809387207031,293.1499938964844,293.1499938964844,279.45001220703125,38925.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802630305290222,1.0,0.0,0.0,3.686273097991944,3.68629789352417,9.067097721526808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.541015625,0.0,1596.00927734375,1895.4371337890625,0.0,3219.04541015625,0.9155949354171752,1.0,0.0,3.0,1.0,0.0
17838000,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8925060629844666,0.5147255063056946,0.4658086001873016,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8624246120452881,0.4651930630207062,0.4432699382305145,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8266850113868713,0.4060022234916687,0.2866835594177246,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8014677166938782,0.3684441745281219,0.3527288436889648,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6832919716835022,0.2256685495376587,1.036118984222412,284.8927307128906,284.95001220703125,299.25,294.65802001953125,299.90704345703125,297.2216796875,284.8950500488281,1.0,0.6038616299629211,0.4500241577625274,0.4500241577625274,1.0,1.0,-3.1034631729125977,1.0457735061645508,2.057689666748047,0.3473471403121948,0.8777508735656738,0.8777508735656738,0.0,189.1903839111328,169.0,61564.8671875,0.0,2703.424072265625,1.0,279.1564025878906,283.1453857421875,297.67755126953125,301.6809387207031,293.1499938964844,293.1499938964844,279.45001220703125,38925.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802630305290222,1.0,0.0,0.0,3.686273097991944,3.68629789352417,9.067097721526808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.541015625,0.0,1596.00927734375,1895.4371337890625,0.0,3219.04541015625,0.9155949354171752,1.0,0.0,3.0,1.0,0.0
17838060,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9040544033050536,0.5147537589073181,0.4650905728340149,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8749945163726807,0.4678997099399566,0.4451737105846405,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8368693590164185,0.4068597853183746,0.2867966592311859,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8123666644096375,0.3695633113384247,0.3531853854656219,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6925153732299805,0.2259337306022644,1.0347797870635986,285.01129150390625,284.95001220703125,299.26904296875,294.6702880859375,299.9141845703125,297.2249450683594,285.0097045898437,1.0,0.5984972715377808,0.4490728974342346,0.4490728974342346,1.0,1.0,-3.103954792022705,1.0437244176864624,2.060230255126953,0.3451005220413208,0.9817010164260864,0.9817010164260864,0.0,179.74879455566406,157.0,60876.796875,0.0,2654.415771484375,1.0,279.4434814453125,283.2770080566406,297.64678955078125,301.53485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33423.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719152808189392,1.0,0.0,0.0,3.7973380088806152,3.797363042831421,9.621700201023486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.552734375,0.0,1683.2978515625,1895.4371337890625,0.0,3140.776123046875,0.9364373683929444,1.0,0.0,3.0,1.0,0.0
17838120,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9040544033050536,0.5147537589073181,0.4650905728340149,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8749945163726807,0.4678997099399566,0.4451737105846405,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8368693590164185,0.4068597853183746,0.2867966592311859,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8123666644096375,0.3695633113384247,0.3531853854656219,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6925153732299805,0.2259337306022644,1.0347797870635986,285.01129150390625,284.95001220703125,299.26904296875,294.6702880859375,299.9141845703125,297.2249450683594,285.0097045898437,1.0,0.5984972715377808,0.4490728974342346,0.4490728974342346,1.0,1.0,-3.103954792022705,1.0437244176864624,2.060230255126953,0.3451005220413208,0.9817010164260864,0.9817010164260864,0.0,179.74879455566406,157.0,60876.796875,0.0,2654.415771484375,1.0,279.4434814453125,283.2770080566406,297.64678955078125,301.53485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33423.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719152808189392,1.0,0.0,0.0,3.7973380088806152,3.797363042831421,9.621700201023486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.552734375,0.0,1683.2978515625,1895.4371337890625,0.0,3140.776123046875,0.9364373683929444,1.0,0.0,3.0,1.0,0.0
17838180,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9185312390327454,0.5133609771728516,0.4638524651527405,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.889783501625061,0.4697950184345245,0.4467994272708893,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8489564657211304,0.4068900644779205,0.2867138683795929,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.824325680732727,0.3700513541698456,0.3534484207630157,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7033937573432922,0.225848987698555,1.033124566078186,284.8935546875,284.95001220703125,299.2881164550781,294.6825561523437,299.9167175292969,297.2214050292969,284.895751953125,1.0,0.5924038290977478,0.4481216073036194,0.4481216073036194,1.0,1.0,-3.102656364440918,1.0409725904464722,2.061683893203736,0.3427924513816833,0.8774340152740479,0.8774340152740479,0.0,169.5396270751953,145.0,61530.53515625,0.0,2597.840576171875,1.0,279.1566162109375,283.1451416015625,297.7007141113281,301.7019958496094,293.1499938964844,293.1499938964844,279.45001220703125,38903.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879359781742096,1.0,0.0,0.0,3.684771776199341,3.6847968101501465,9.059714329850976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.083984375,0.0,1594.1270751953125,1895.4371337890625,0.0,3210.580078125,0.9153810739517212,1.0,0.0,3.0,1.0,0.0
17838240,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9185312390327454,0.5133609771728516,0.4638524651527405,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.889783501625061,0.4697950184345245,0.4467994272708893,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8489564657211304,0.4068900644779205,0.2867138683795929,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.824325680732727,0.3700513541698456,0.3534484207630157,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7033937573432922,0.225848987698555,1.033124566078186,284.8935546875,284.95001220703125,299.2881164550781,294.6825561523437,299.9167175292969,297.2214050292969,284.895751953125,1.0,0.5924038290977478,0.4481216073036194,0.4481216073036194,1.0,1.0,-3.102656364440918,1.0409725904464722,2.061683893203736,0.3427924513816833,0.8774340152740479,0.8774340152740479,0.0,169.5396270751953,145.0,61530.53515625,0.0,2597.840576171875,1.0,279.1566162109375,283.1451416015625,297.7007141113281,301.7019958496094,293.1499938964844,293.1499938964844,279.45001220703125,38903.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879359781742096,1.0,0.0,0.0,3.684771776199341,3.6847968101501465,9.059714329850976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.083984375,0.0,1594.1270751953125,1895.4371337890625,0.0,3210.580078125,0.9153810739517212,1.0,0.0,3.0,1.0,0.0
17838300,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.927303433418274,0.5132521986961365,0.4632035195827484,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8982595205307007,0.4710843563079834,0.447572261095047,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8560291528701782,0.4072505235671997,0.2866358458995819,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8310424089431763,0.3705581128597259,0.3535319566726684,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7095608115196228,0.2259630113840103,1.0320780277252195,285.0198669433594,284.95001220703125,299.29766845703125,294.6886291503906,299.9198913574219,297.2224426269531,285.02276611328125,1.0,0.5891228914260864,0.4476459622383117,0.4476459622383117,1.0,1.0,-3.101547718048096,1.0394283533096311,2.062119245529175,0.3414518535137176,0.9636558890342712,0.9636558890342712,0.0,164.11277770996094,145.0,60684.97265625,0.0,2566.987548828125,1.0,279.40289306640625,283.28643798828125,297.6544494628906,301.4921264648437,293.1499938964844,293.1499938964844,279.45001220703125,34367.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730788230895996,1.0,0.0,0.0,3.727936983108521,3.727961540222168,9.273217074223794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.974609375,0.0,1609.1422119140625,1895.4371337890625,0.0,3151.689697265625,0.923368275165558,1.0,0.0,3.0,1.0,0.0
17838360,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.938193678855896,0.5133680701255798,0.4630573093891144,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9086581468582152,0.4725412428379059,0.4486721158027649,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8648305535316467,0.4077957570552826,0.2868117690086365,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8392378091812134,0.3712183535099029,0.3538824319839477,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7167214155197144,0.2262023687362671,1.0318608283996582,285.01171875,284.95001220703125,299.3072509765625,294.6947021484375,299.9242553710937,297.2252197265625,285.0101928710937,1.0,0.5858904123306274,0.4471980035305023,0.4471980035305023,1.0,1.0,-3.1030633449554443,1.0389444828033447,2.0641188621521,0.3406223654747009,0.9812317490577698,0.9812317490577698,0.0,158.19863891601562,133.0,60841.515625,0.0,2538.609130859375,1.0,279.4432983398437,283.276611328125,297.67071533203125,301.5564270019531,293.1499938964844,293.1499938964844,279.1499938964844,33421.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709418177604675,1.0,0.0,0.0,3.7953290939331055,3.795354127883911,9.61152181844227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.177734375,0.0,1680.8837890625,1895.4371337890625,0.0,3131.645263671875,0.9360694885253906,1.0,0.0,3.0,1.0,0.0
17838420,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.959112286567688,0.5119463801383972,0.4617553055286407,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9319742918014526,0.4744524657726288,0.450277179479599,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8831664323806763,0.4078565835952759,0.286722719669342,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8564097285270691,0.3717356622219085,0.3541363179683685,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7305095195770264,0.2261856794357299,1.030338168144226,284.89404296875,284.95001220703125,299.326416015625,294.706787109375,299.9271240234375,297.2221069335937,284.8962097167969,1.0,0.5791287422180176,0.446302056312561,0.446302056312561,1.0,1.0,-3.10180401802063,1.036327242851257,2.065476655960083,0.3384464383125305,0.877275288105011,0.877275288105011,0.0,146.96299743652344,121.0,61498.4375,0.0,2476.740478515625,1.0,279.1566162109375,283.1446228027344,297.724853515625,301.7242736816406,293.1499938964844,293.1499938964844,279.45001220703125,38892.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783676028251648,1.0,0.0,0.0,3.6833536624908447,3.6833784580230713,9.05274191609351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.484375,0.0,1592.4359130859375,1895.4371337890625,0.0,3201.280517578125,0.915061354637146,1.0,0.0,3.0,1.0,0.0
17838480,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.959112286567688,0.5119463801383972,0.4617553055286407,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9319742918014526,0.4744524657726288,0.450277179479599,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8831664323806763,0.4078565835952759,0.286722719669342,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8564097285270691,0.3717356622219085,0.3541363179683685,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7305095195770264,0.2261856794357299,1.030338168144226,284.89404296875,284.95001220703125,299.326416015625,294.706787109375,299.9271240234375,297.2221069335937,284.8962097167969,1.0,0.5791287422180176,0.446302056312561,0.446302056312561,1.0,1.0,-3.10180401802063,1.036327242851257,2.065476655960083,0.3384464383125305,0.877275288105011,0.877275288105011,0.0,146.96299743652344,121.0,61498.4375,0.0,2476.740478515625,1.0,279.1566162109375,283.1446228027344,297.724853515625,301.7242736816406,293.1499938964844,293.1499938964844,279.45001220703125,38892.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783676028251648,1.0,0.0,0.0,3.6833536624908447,3.6833784580230713,9.05274191609351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.484375,0.0,1592.4359130859375,1895.4371337890625,0.0,3201.280517578125,0.915061354637146,1.0,0.0,3.0,1.0,0.0
17838540,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9823963046073914,0.5119051933288574,0.4609071314334869,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9603540897369384,0.477206289768219,0.452140063047409,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9068400263786316,0.4087787866592407,0.2868208885192871,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8789101839065552,0.3729190826416015,0.3545692563056946,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7478842735290527,0.2265889793634414,1.029219388961792,285.0116882324219,284.95001220703125,299.3456420898437,294.7186889648437,299.9347839355469,297.2260437011719,285.0104675292969,1.0,0.5722076296806335,0.4454061090946197,0.4454061090946197,1.0,1.0,-3.102308750152588,1.0343965291976929,2.067912101745605,0.3363228142261505,0.9809757471084596,0.9809757471084596,0.0,135.05938720703125,124.0,60814.49609375,0.0,2414.71484375,1.0,279.4428100585937,283.2759094238281,297.6953430175781,301.5794677734375,293.1499938964844,293.1499938964844,279.1499938964844,33449.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700088262557983,1.0,0.0,0.0,3.793455123901367,3.7934799194335938,9.60203237809765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.7431640625,0.0,1678.865966796875,1895.4371337890625,0.0,3122.893310546875,0.9358171224594116,1.0,0.0,3.0,1.0,0.0
17838600,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9823963046073914,0.5119051933288574,0.4609071314334869,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9603540897369384,0.477206289768219,0.452140063047409,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9068400263786316,0.4087787866592407,0.2868208885192871,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8789101839065552,0.3729190826416015,0.3545692563056946,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7478842735290527,0.2265889793634414,1.029219388961792,285.0116882324219,284.95001220703125,299.3456420898437,294.7186889648437,299.9347839355469,297.2260437011719,285.0104675292969,1.0,0.5722076296806335,0.4454061090946197,0.4454061090946197,1.0,1.0,-3.102308750152588,1.0343965291976929,2.067912101745605,0.3363228142261505,0.9809757471084596,0.9809757471084596,0.0,135.05938720703125,124.0,60814.49609375,0.0,2414.71484375,1.0,279.4428100585937,283.2759094238281,297.6953430175781,301.5794677734375,293.1499938964844,293.1499938964844,279.1499938964844,33449.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700088262557983,1.0,0.0,0.0,3.793455123901367,3.7934799194335938,9.60203237809765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.7431640625,0.0,1678.865966796875,1895.4371337890625,0.0,3122.893310546875,0.9358171224594116,1.0,0.0,3.0,1.0,0.0
17838660,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9919671416282654,0.5104173421859741,0.4597724676132202,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9737536907196044,0.4790966510772705,0.4539675414562225,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9198760986328124,0.4088319540023803,0.2869048416614532,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8907192945480347,0.3734292685985565,0.3550581037998199,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7569651007652283,0.2265964746475219,1.0289592742919922,284.8948059082031,284.95001220703125,299.3648986816406,294.73046875,299.93768310546875,297.2229309082031,284.89715576171875,1.0,0.5696341395378113,0.4445131719112396,0.4445131719112396,1.0,1.0,-3.103522777557373,1.032726526260376,2.070796251296997,0.3344274461269378,0.8780109286308289,0.8780109286308289,0.0,129.87147521972656,127.0,61510.421875,0.0,2389.53662109375,1.0,279.1564025878906,283.1438293457031,297.74920654296875,301.7490539550781,293.1499938964844,293.1499938964844,279.45001220703125,38893.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775031566619873,1.0,0.0,0.0,3.684471845626831,3.6844966411590576,9.05823867469735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.919921875,0.0,1593.7152099609375,1895.4371337890625,0.0,3193.177001953125,0.9152082800865172,1.0,0.0,3.0,1.0,0.0
