time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9919671416282654,0.5104173421859741,0.4597724676132202,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9737536907196044,0.4790966510772705,0.4539675414562225,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9198760986328124,0.4088319540023803,0.2869048416614532,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8907192945480347,0.3734292685985565,0.3550581037998199,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7569651007652283,0.2265964746475219,1.0289592742919922,284.8948059082031,284.95001220703125,299.3648986816406,294.73046875,299.93768310546875,297.2229309082031,284.89715576171875,1.0,0.5696341395378113,0.4445131719112396,0.4445131719112396,1.0,1.0,-3.103522777557373,1.032726526260376,2.070796251296997,0.3344274461269378,0.8780109286308289,0.8780109286308289,0.0,129.87147521972656,127.0,61510.421875,0.0,2389.53662109375,1.0,279.1564025878906,283.1438293457031,297.74920654296875,301.7490539550781,293.1499938964844,293.1499938964844,279.45001220703125,38893.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775031566619873,1.0,0.0,0.0,3.684471845626831,3.6844966411590576,9.05823867469735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.919921875,0.0,1593.7152099609375,1895.4371337890625,0.0,3193.177001953125,0.9152082800865172,1.0,0.0,3.0,1.0,0.0
17838780,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9955344200134276,0.510252833366394,0.4591878354549408,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9798134565353394,0.4817895889282226,0.4561661779880523,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9258317351341248,0.4096951484680176,0.2872543931007385,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8961135149002075,0.3745575845241546,0.3558357357978821,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7609500288963318,0.2269632220268249,1.0295841693878174,285.01495361328125,284.95001220703125,299.3842163085937,294.7420349121094,299.94500732421875,297.2261962890625,285.013427734375,1.0,0.5691976547241211,0.4436202645301819,0.4436202645301819,1.0,1.0,-3.1075599193573,1.0321404933929443,2.0754191875457764,0.3327450752258301,0.98484206199646,0.98484206199646,0.0,127.99571990966795,130.0,60890.24609375,0.0,2387.175537109375,1.0,279.4434814453125,283.27593994140625,297.7192077636719,301.6075744628906,293.1499938964844,293.1499938964844,279.1499938964844,33325.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692939877510071,1.0,0.0,0.0,3.7992238998413086,3.799248695373535,9.63125899033912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.8505859375,0.0,1684.7784423828125,1895.4371337890625,0.0,3116.187744140625,0.9368106722831726,1.0,0.0,3.0,1.0,0.0
17838840,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9955344200134276,0.510252833366394,0.4591878354549408,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9798134565353394,0.4817895889282226,0.4561661779880523,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9258317351341248,0.4096951484680176,0.2872543931007385,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8961135149002075,0.3745575845241546,0.3558357357978821,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7609500288963318,0.2269632220268249,1.0295841693878174,285.01495361328125,284.95001220703125,299.3842163085937,294.7420349121094,299.94500732421875,297.2261962890625,285.013427734375,1.0,0.5691976547241211,0.4436202645301819,0.4436202645301819,1.0,1.0,-3.1075599193573,1.0321404933929443,2.0754191875457764,0.3327450752258301,0.98484206199646,0.98484206199646,0.0,127.99571990966795,130.0,60890.24609375,0.0,2387.175537109375,1.0,279.4434814453125,283.27593994140625,297.7192077636719,301.6075744628906,293.1499938964844,293.1499938964844,279.1499938964844,33325.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692939877510071,1.0,0.0,0.0,3.7992238998413086,3.799248695373535,9.63125899033912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.8505859375,0.0,1684.7784423828125,1895.4371337890625,0.0,3116.187744140625,0.9368106722831726,1.0,0.0,3.0,1.0,0.0
17838900,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9957423210144044,0.5095646381378174,0.4589364230632782,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9809563755989076,0.4827784895896911,0.457327663898468,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9266228675842284,0.4097765386104584,0.2874847650527954,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.896939754486084,0.3748519420623779,0.3562956750392914,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7614613771438599,0.2269936501979828,1.0302493572235107,284.8763122558594,284.95001220703125,299.3939208984375,294.74774169921875,299.94683837890625,297.22515869140625,284.8721618652344,1.0,0.5695479512214661,0.4431737959384918,0.4431737959384918,1.0,1.0,-3.1102895736694336,1.0321054458618164,2.078184127807617,0.3321075141429901,0.8920701742172241,0.8920701742172241,0.0,127.9269790649414,130.0,61902.9375,0.0,2391.92822265625,1.0,279.1943359375,283.1181030273437,297.77911376953125,301.8405456542969,293.1499938964844,293.1499938964844,279.1499938964844,37003.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753840923309326,1.0,0.0,0.0,3.778321266174317,3.77834677696228,9.525572295387974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.6552734375,0.0,1688.4486083984375,1895.4371337890625,0.0,3173.30859375,0.932753324508667,1.0,0.0,3.0,1.0,0.0
17838960,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9939119219779968,0.5086055994033813,0.458137184381485,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9798377752304076,0.4835650026798248,0.4581287801265716,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.924551010131836,0.4096426963806152,0.2874428033828735,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8953648805618286,0.3749654293060303,0.3564686477184295,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7600134611129761,0.2268832474946975,1.0300685167312622,284.89501953125,284.95001220703125,299.4035949707031,294.7533874511719,299.9470520019531,297.2218017578125,284.8973083496094,1.0,0.5699800252914429,0.4427075386047363,0.4427075386047363,1.0,1.0,-3.110234498977661,1.0309700965881348,2.0792644023895264,0.3309466540813446,0.8812476992607117,0.8812476992607117,0.0,128.65142822265625,133.0,61635.40234375,0.0,2395.674072265625,1.0,279.15673828125,283.1405334472656,297.7734069824219,301.7814025878906,293.1499938964844,293.1499938964844,279.45001220703125,38724.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87709641456604,1.0,0.0,0.0,3.695385217666626,3.695410251617432,9.111979579756736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.244140625,0.0,1604.8883056640625,1895.4371337890625,0.0,3189.363525390625,0.9175708293914796,1.0,0.0,3.0,1.0,0.0
17839020,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9912697076797484,0.5082899928092957,0.4575374126434326,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9786126017570496,0.4861500859260559,0.4603476226329803,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9217817783355712,0.410406082868576,0.2878133952617645,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8932936191558838,0.3759943842887878,0.3572759628295898,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7579681873321533,0.2271607369184494,1.0308852195739746,285.0158386230469,284.95001220703125,299.4230651855469,294.7644958496094,299.9538879394531,297.2244567871094,285.0143127441406,1.0,0.5714187622070312,0.4417749643325805,0.4417749643325805,1.0,1.0,-3.114569902420044,1.0303884744644165,2.084181547164917,0.3290994167327881,0.9887861013412476,0.9887861013412476,0.0,130.0015869140625,136.0,61008.5234375,0.0,2411.0146484375,1.0,279.44354248046875,283.2733764648437,297.7425537109375,301.6389465332031,293.1499938964844,293.1499938964844,279.1499938964844,33316.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690911531448364,1.0,0.0,0.0,3.809253454208374,3.809278726577759,9.682177051217875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.919921875,0.0,1696.7161865234375,1895.4371337890625,0.0,3114.284912109375,0.9390769600868224,1.0,0.0,3.0,1.0,0.0
17839080,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9912697076797484,0.5082899928092957,0.4575374126434326,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9786126017570496,0.4861500859260559,0.4603476226329803,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9217817783355712,0.410406082868576,0.2878133952617645,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8932936191558838,0.3759943842887878,0.3572759628295898,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7579681873321533,0.2271607369184494,1.0308852195739746,285.0158386230469,284.95001220703125,299.4230651855469,294.7644958496094,299.9538879394531,297.2244567871094,285.0143127441406,1.0,0.5714187622070312,0.4417749643325805,0.4417749643325805,1.0,1.0,-3.114569902420044,1.0303884744644165,2.084181547164917,0.3290994167327881,0.9887861013412476,0.9887861013412476,0.0,130.0015869140625,136.0,61008.5234375,0.0,2411.0146484375,1.0,279.44354248046875,283.2733764648437,297.7425537109375,301.6389465332031,293.1499938964844,293.1499938964844,279.1499938964844,33316.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690911531448364,1.0,0.0,0.0,3.809253454208374,3.809278726577759,9.682177051217875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.919921875,0.0,1696.7161865234375,1895.4371337890625,0.0,3114.284912109375,0.9390769600868224,1.0,0.0,3.0,1.0,0.0
17839140,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9859312772750854,0.506518542766571,0.4564413726329803,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9746161699295044,0.4878222346305847,0.4622891843318939,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.915803849697113,0.4102686643600464,0.2879970967769623,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8884698748588562,0.3763141930103302,0.3578994870185852,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7537717223167419,0.2270053327083587,1.031369686126709,284.8932800292969,284.95001220703125,299.44256591796875,294.7752990722656,299.9552001953125,297.2190246582031,284.8956298828125,1.0,0.5732181072235107,0.4408424198627472,0.4408424198627472,1.0,1.0,-3.117148160934448,1.02911639213562,2.088031768798828,0.3271488547325134,0.8832548260688782,0.8832548260688782,0.0,132.47842407226562,139.0,61755.33203125,0.0,2429.053955078125,1.0,279.15625,283.1353759765625,297.7959289550781,301.81219482421875,293.1499938964844,293.1499938964844,279.45001220703125,38776.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769957423210144,1.0,0.0,0.0,3.706833839416504,3.7068588733673096,9.1685257075369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.91796875,0.0,1618.4180908203125,1895.4371337890625,0.0,3188.420166015625,0.9200389981269836,1.0,0.0,3.0,1.0,0.0
17839200,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9859312772750854,0.506518542766571,0.4564413726329803,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9746161699295044,0.4878222346305847,0.4622891843318939,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.915803849697113,0.4102686643600464,0.2879970967769623,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8884698748588562,0.3763141930103302,0.3578994870185852,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7537717223167419,0.2270053327083587,1.031369686126709,284.8932800292969,284.95001220703125,299.44256591796875,294.7752990722656,299.9552001953125,297.2190246582031,284.8956298828125,1.0,0.5732181072235107,0.4408424198627472,0.4408424198627472,1.0,1.0,-3.117148160934448,1.02911639213562,2.088031768798828,0.3271488547325134,0.8832548260688782,0.8832548260688782,0.0,132.47842407226562,139.0,61755.33203125,0.0,2429.053955078125,1.0,279.15625,283.1353759765625,297.7959289550781,301.81219482421875,293.1499938964844,293.1499938964844,279.45001220703125,38776.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769957423210144,1.0,0.0,0.0,3.706833839416504,3.7068588733673096,9.1685257075369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.91796875,0.0,1618.4180908203125,1895.4371337890625,0.0,3188.420166015625,0.9200389981269836,1.0,0.0,3.0,1.0,0.0
17839260,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9810386300086976,0.5061008930206299,0.455781489610672,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9711607694625854,0.4903321266174316,0.4644671082496643,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9107539653778076,0.4109704792499542,0.2883479595184326,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8843096494674683,0.3772767782211303,0.3586765229701996,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7500952482223511,0.2272258847951889,1.032093167304993,285.01593017578125,284.95001220703125,299.4621276855469,294.7857971191406,299.9618530273437,297.22137451171875,285.0144348144531,1.0,0.5751917958259583,0.4399384558200836,0.4399384558200836,1.0,1.0,-3.121189832687378,1.0284708738327026,2.092719078063965,0.3252764344215393,0.9916187524795532,0.9916187524795532,0.0,134.8539276123047,142.0,61111.55859375,0.0,2449.374267578125,1.0,279.443603515625,283.270263671875,297.7638854980469,301.6673583984375,293.1499938964844,293.1499938964844,279.1499938964844,33354.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689634799957275,1.0,0.0,0.0,3.8188204765319824,3.818845748901367,9.7308713975508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.41015625,0.0,1708.517578125,1895.4371337890625,0.0,3113.087646484375,0.9412676692008972,1.0,0.0,3.0,1.0,0.0
17839320,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9810386300086976,0.5061008930206299,0.455781489610672,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9711607694625854,0.4903321266174316,0.4644671082496643,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9107539653778076,0.4109704792499542,0.2883479595184326,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8843096494674683,0.3772767782211303,0.3586765229701996,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7500952482223511,0.2272258847951889,1.032093167304993,285.01593017578125,284.95001220703125,299.4621276855469,294.7857971191406,299.9618530273437,297.22137451171875,285.0144348144531,1.0,0.5751917958259583,0.4399384558200836,0.4399384558200836,1.0,1.0,-3.121189832687378,1.0284708738327026,2.092719078063965,0.3252764344215393,0.9916187524795532,0.9916187524795532,0.0,134.8539276123047,142.0,61111.55859375,0.0,2449.374267578125,1.0,279.443603515625,283.270263671875,297.7638854980469,301.6673583984375,293.1499938964844,293.1499938964844,279.1499938964844,33354.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689634799957275,1.0,0.0,0.0,3.8188204765319824,3.818845748901367,9.7308713975508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.41015625,0.0,1708.517578125,1895.4371337890625,0.0,3113.087646484375,0.9412676692008972,1.0,0.0,3.0,1.0,0.0
17839380,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9742434024810792,0.5042389035224915,0.4546259343624115,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9659925699234008,0.491932064294815,0.4663654863834381,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9042751789093018,0.410781979560852,0.2885130643844604,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8787052631378174,0.3775397539138794,0.3592692613601684,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7453526854515076,0.2270275950431823,1.0324851274490356,284.8923034667969,284.95001220703125,299.48175048828125,294.79595947265625,299.96307373046875,297.2158203125,284.8946533203125,1.0,0.5772619843482971,0.4390345215797424,0.4390345215797424,1.0,1.0,-3.123474359512329,1.0271360874176023,2.0963382720947266,0.3233591020107269,0.885125994682312,0.885125994682312,0.0,137.8964080810547,145.0,61860.4296875,0.0,2469.935302734375,1.0,279.1561889648437,283.13116455078125,297.8165283203125,301.8399658203125,293.1499938964844,293.1499938964844,279.45001220703125,38784.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768499493598938,1.0,0.0,0.0,3.716940402984619,3.716965436935425,9.21858941183018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.5068359375,0.0,1630.143798828125,1895.4371337890625,0.0,3187.052734375,0.9222835302352904,1.0,0.0,3.0,1.0,0.0
17839440,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9742434024810792,0.5042389035224915,0.4546259343624115,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9659925699234008,0.491932064294815,0.4663654863834381,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9042751789093018,0.410781979560852,0.2885130643844604,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8787052631378174,0.3775397539138794,0.3592692613601684,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7453526854515076,0.2270275950431823,1.0324851274490356,284.8923034667969,284.95001220703125,299.48175048828125,294.79595947265625,299.96307373046875,297.2158203125,284.8946533203125,1.0,0.5772619843482971,0.4390345215797424,0.4390345215797424,1.0,1.0,-3.123474359512329,1.0271360874176023,2.0963382720947266,0.3233591020107269,0.885125994682312,0.885125994682312,0.0,137.8964080810547,145.0,61860.4296875,0.0,2469.935302734375,1.0,279.1561889648437,283.13116455078125,297.8165283203125,301.8399658203125,293.1499938964844,293.1499938964844,279.45001220703125,38784.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768499493598938,1.0,0.0,0.0,3.716940402984619,3.716965436935425,9.21858941183018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.5068359375,0.0,1630.143798828125,1895.4371337890625,0.0,3187.052734375,0.9222835302352904,1.0,0.0,3.0,1.0,0.0
17839500,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9706847667694092,0.5038749575614929,0.4540103375911712,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9633087515830994,0.4930692911148071,0.4672564566135406,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9011549353599548,0.4110159575939178,0.2885461747646332,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8758838176727295,0.3779183626174927,0.3595017790794372,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7429537773132324,0.2270599752664566,1.032382607460022,285.02178955078125,284.95001220703125,299.4916076660156,294.8009033203125,299.9656982421875,297.2159729003906,285.02490234375,1.0,0.5782413482666016,0.438582569360733,0.438582569360733,1.0,1.0,-3.123995065689087,1.0262402296066284,2.097754955291748,0.3221957087516784,0.973621428012848,0.973621428012848,0.0,139.42776489257812,145.0,61017.83984375,0.0,2479.102294921875,1.0,279.40362548828125,283.2755432128906,297.7688293457031,301.628662109375,293.1499938964844,293.1499938964844,279.45001220703125,34351.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707625269889832,1.0,0.0,0.0,3.759274959564209,3.759299516677856,9.429777492186986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.3046875,0.0,1645.4698486328125,1895.4371337890625,0.0,3129.96337890625,0.9303519129753112,1.0,0.0,3.0,1.0,0.0
17839560,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9684594869613647,0.5037326216697693,0.4538968503475189,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.96194326877594,0.4943845868110657,0.4684968590736389,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8993725180625916,0.4114415645599365,0.2888413965702057,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8742952346801758,0.3784558475017547,0.3600116372108459,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7415376901626587,0.2272150069475174,1.0331069231033323,285.0162658691406,284.95001220703125,299.50146484375,294.8057556152344,299.9696655273437,297.21807861328125,285.0148620605469,1.0,0.5793589949607849,0.4381375610828399,0.4381375610828399,1.0,1.0,-3.127185821533203,1.0263590812683103,2.1008267402648926,0.3214978277683258,0.9940958023071288,0.9940958023071288,0.0,140.5870361328125,148.0,61198.37109375,0.0,2491.39599609375,1.0,279.4435119628906,283.2676696777344,297.7837219238281,301.6930847167969,293.1499938964844,293.1499938964844,279.1499938964844,33387.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688185811042786,1.0,0.0,0.0,3.826668500900269,3.826693773269653,9.7709096280596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.9384765625,0.0,1718.2530517578125,1895.4371337890625,0.0,3111.72802734375,0.9431448578834534,1.0,0.0,3.0,1.0,0.0
17839620,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.961064636707306,0.5017967224121094,0.4526809155941009,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9565466046333312,0.4959254562854767,0.470349371433258,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8933704495429993,0.4112155437469482,0.2889862060546875,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8688883185386658,0.3786762356758117,0.3605720996856689,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7370021939277649,0.2269904762506485,1.0334120988845823,284.8915710449219,284.95001220703125,299.5212707519531,294.8151550292969,299.9709167480469,297.2125244140625,284.8938903808594,1.0,0.5814734101295471,0.4372476041316986,0.4372476041316986,1.0,1.0,-3.1291751861572266,1.024925947189331,2.1042492389678955,0.3196015357971191,0.8867713809013367,0.8867713809013367,0.0,143.7976837158203,151.0,61948.4375,0.0,2512.35595703125,1.0,279.1561279296875,283.12744140625,297.8356018066406,301.8650817871094,293.1499938964844,293.1499938964844,279.45001220703125,38789.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766779899597168,1.0,0.0,0.0,3.725638628005981,3.725663900375366,9.261786431125074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.0859375,0.0,1640.265625,1895.4371337890625,0.0,3185.440673828125,0.9242150783538818,1.0,0.0,3.0,1.0,0.0
17839680,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.961064636707306,0.5017967224121094,0.4526809155941009,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9565466046333312,0.4959254562854767,0.470349371433258,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8933704495429993,0.4112155437469482,0.2889862060546875,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8688883185386658,0.3786762356758117,0.3605720996856689,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7370021939277649,0.2269904762506485,1.0334120988845823,284.8915710449219,284.95001220703125,299.5212707519531,294.8151550292969,299.9709167480469,297.2125244140625,284.8938903808594,1.0,0.5814734101295471,0.4372476041316986,0.4372476041316986,1.0,1.0,-3.1291751861572266,1.024925947189331,2.1042492389678955,0.3196015357971191,0.8867713809013367,0.8867713809013367,0.0,143.7976837158203,151.0,61948.4375,0.0,2512.35595703125,1.0,279.1561279296875,283.12744140625,297.8356018066406,301.8650817871094,293.1499938964844,293.1499938964844,279.45001220703125,38789.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766779899597168,1.0,0.0,0.0,3.725638628005981,3.725663900375366,9.261786431125074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.0859375,0.0,1640.265625,1895.4371337890625,0.0,3185.440673828125,0.9242150783538818,1.0,0.0,3.0,1.0,0.0
17839740,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9549752473831176,0.5012178421020508,0.4518948495388031,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9524800181388856,0.4983306229114532,0.472439169883728,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8887285590171814,0.4118432104587555,0.2892958223819732,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8647551536560059,0.3795567154884338,0.361284464597702,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7334258556365967,0.2271571904420852,1.033955693244934,285.01617431640625,284.95001220703125,299.5411071777344,294.8240966796875,299.9775085449219,297.21484375,285.0150756835937,1.0,0.5835720300674438,0.4363576173782348,0.4363576173782348,1.0,1.0,-3.1326160430908203,1.0240309238433838,2.1085851192474365,0.3178934156894684,0.9960313439369202,0.9960313439369202,0.0,146.5757293701172,154.0,61270.328125,0.0,2533.84765625,1.0,279.4430847167969,283.2650756835937,297.8025817871094,301.7168884277344,293.1499938964844,293.1499938964844,279.1499938964844,33452.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686755895614624,1.0,0.0,0.0,3.832941055297852,3.832966566085816,9.802968179428715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8056640625,0.0,1726.3663330078125,1895.4371337890625,0.0,3110.386474609375,0.9447587728500366,1.0,0.0,3.0,1.0,0.0
17839800,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9549752473831176,0.5012178421020508,0.4518948495388031,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9524800181388856,0.4983306229114532,0.472439169883728,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8887285590171814,0.4118432104587555,0.2892958223819732,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8647551536560059,0.3795567154884338,0.361284464597702,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7334258556365967,0.2271571904420852,1.033955693244934,285.01617431640625,284.95001220703125,299.5411071777344,294.8240966796875,299.9775085449219,297.21484375,285.0150756835937,1.0,0.5835720300674438,0.4363576173782348,0.4363576173782348,1.0,1.0,-3.1326160430908203,1.0240309238433838,2.1085851192474365,0.3178934156894684,0.9960313439369202,0.9960313439369202,0.0,146.5757293701172,154.0,61270.328125,0.0,2533.84765625,1.0,279.4430847167969,283.2650756835937,297.8025817871094,301.7168884277344,293.1499938964844,293.1499938964844,279.1499938964844,33452.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686755895614624,1.0,0.0,0.0,3.832941055297852,3.832966566085816,9.802968179428715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8056640625,0.0,1726.3663330078125,1895.4371337890625,0.0,3110.386474609375,0.9447587728500366,1.0,0.0,3.0,1.0,0.0
17839860,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9474102258682252,0.4992195069789886,0.4506172239780426,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9472014904022216,0.4998173117637634,0.4742413759231567,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8831354379653931,0.4115844368934631,0.2894172668457031,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8597831726074219,0.3797403872013092,0.3618105053901672,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292196154594421,0.2269139438867569,1.0341787338256836,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,299.9787292480469,297.2093811035156,284.8932189941406,1.0,0.585664689540863,0.4354675114154815,0.4354675114154815,1.0,1.0,-3.134303092956543,1.0224400758743286,2.111862897872925,0.3162854611873626,0.8881621956825256,0.8881621956825256,0.0,149.838623046875,157.0,62020.22265625,0.0,2554.56298828125,1.0,279.15606689453125,283.1239318847656,297.85302734375,301.8875732421875,293.1499938964844,293.1499938964844,279.45001220703125,38798.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764986395835876,1.0,0.0,0.0,3.733161687850952,3.733186960220337,9.299228054260312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.6474609375,0.0,1649.089599609375,1895.4371337890625,0.0,3183.75927734375,0.9258917570114136,1.0,0.0,3.0,1.0,0.0
17839920,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9474102258682252,0.4992195069789886,0.4506172239780426,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9472014904022216,0.4998173117637634,0.4742413759231567,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8831354379653931,0.4115844368934631,0.2894172668457031,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8597831726074219,0.3797403872013092,0.3618105053901672,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292196154594421,0.2269139438867569,1.0341787338256836,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,299.9787292480469,297.2093811035156,284.8932189941406,1.0,0.585664689540863,0.4354675114154815,0.4354675114154815,1.0,1.0,-3.134303092956543,1.0224400758743286,2.111862897872925,0.3162854611873626,0.8881621956825256,0.8881621956825256,0.0,149.838623046875,157.0,62020.22265625,0.0,2554.56298828125,1.0,279.15606689453125,283.1239318847656,297.85302734375,301.8875732421875,293.1499938964844,293.1499938964844,279.45001220703125,38798.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764986395835876,1.0,0.0,0.0,3.733161687850952,3.733186960220337,9.299228054260312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.6474609375,0.0,1649.089599609375,1895.4371337890625,0.0,3183.75927734375,0.9258917570114136,1.0,0.0,3.0,1.0,0.0
17839980,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9412790536880492,0.4985829293727875,0.4497725069522857,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9432786107063292,0.5021820664405823,0.4762850999832153,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8788297772407532,0.4121847152709961,0.2897038757801056,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8559948801994324,0.3805899024009704,0.3624892234802246,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7258755564689636,0.2270642817020416,1.034639835357666,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,299.9853515625,297.2117614746094,285.0150451660156,1.0,0.5877294540405273,0.4345773756504059,0.4345773756504059,1.0,1.0,-3.137450695037842,1.0214043855667114,2.116046190261841,0.314678281545639,0.9979648590087892,0.9979648590087892,0.0,152.64425659179688,160.0,61327.4765625,0.0,2575.711181640625,1.0,279.4437866210937,283.2623291015625,297.8185119628906,301.7373962402344,293.1499938964844,293.1499938964844,279.1499938964844,33448.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684494495391846,1.0,0.0,0.0,3.840365171432495,3.840390682220459,9.84097937362094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.09765625,0.0,1735.3656005859375,1895.4371337890625,0.0,3108.265380859375,0.9462097883224488,1.0,0.0,3.0,1.0,0.0
17840040,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9412790536880492,0.4985829293727875,0.4497725069522857,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9432786107063292,0.5021820664405823,0.4762850999832153,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8788297772407532,0.4121847152709961,0.2897038757801056,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8559948801994324,0.3805899024009704,0.3624892234802246,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7258755564689636,0.2270642817020416,1.034639835357666,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,299.9853515625,297.2117614746094,285.0150451660156,1.0,0.5877294540405273,0.4345773756504059,0.4345773756504059,1.0,1.0,-3.137450695037842,1.0214043855667114,2.116046190261841,0.314678281545639,0.9979648590087892,0.9979648590087892,0.0,152.64425659179688,160.0,61327.4765625,0.0,2575.711181640625,1.0,279.4437866210937,283.2623291015625,297.8185119628906,301.7373962402344,293.1499938964844,293.1499938964844,279.1499938964844,33448.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684494495391846,1.0,0.0,0.0,3.840365171432495,3.840390682220459,9.84097937362094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.09765625,0.0,1735.3656005859375,1895.4371337890625,0.0,3108.265380859375,0.9462097883224488,1.0,0.0,3.0,1.0,0.0
17840100,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9382992386817932,0.4976937174797058,0.449386715888977,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9414308667182922,0.5030124187469482,0.4773643612861633,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8768182396888733,0.4121535420417785,0.2898993790149688,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8542348146438599,0.3807601034641266,0.3628921806812286,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7243226170539856,0.227005660533905,1.0351711511611938,284.87567138671875,284.95001220703125,299.59112548828125,294.8443603515625,299.9867553710937,297.2101745605469,284.8711853027344,1.0,0.588830292224884,0.4341323375701904,0.4341323375701904,1.0,1.0,-3.1396491527557373,1.021106243133545,2.1185429096221924,0.3140937685966491,0.903960347175598,0.903960347175598,0.0,154.06756591796875,160.0,62360.796875,0.0,2587.62109375,1.0,279.1934509277344,283.1016540527344,297.8760070800781,301.9688415527344,293.1499938964844,293.1499938964844,279.1499938964844,36901.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745435476303101,1.0,0.0,0.0,3.822053909301758,3.822079658508301,9.747357125888811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.6689453125,0.0,1740.2039794921875,1895.4371337890625,0.0,3165.426025390625,0.9426060914993286,1.0,0.0,3.0,1.0,0.0
17840160,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9338300824165344,0.4965374767780304,0.4484556019306183,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.938248097896576,0.503627598285675,0.4780527353286743,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8736791014671326,0.4118987321853637,0.2898092567920685,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8514630794525146,0.380742073059082,0.362989068031311,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7219244241714478,0.2268060594797134,1.034804105758667,284.8905944824219,284.95001220703125,299.6011657714844,294.8480224609375,299.9866638183594,297.2064208984375,284.89288330078125,1.0,0.5897859930992126,0.4337030351161957,0.4337030351161957,1.0,1.0,-3.138927459716797,1.0197548866271973,2.1191728115081787,0.3130829632282257,0.8896281123161316,0.8896281123161316,0.0,155.91207885742188,163.0,62078.71875,0.0,2596.095458984375,1.0,279.15643310546875,283.1210021972656,297.8683166503906,301.9071350097656,293.1499938964844,293.1499938964844,279.45001220703125,38750.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762797117233276,1.0,0.0,0.0,3.739792108535767,3.739817380905152,9.332289891972324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1845703125,0.0,1656.466796875,1895.4371337890625,0.0,3181.706298828125,0.9274170994758606,1.0,0.0,3.0,1.0,0.0
17840220,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9278936982154846,0.4958521127700805,0.4475695490837097,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.934560477733612,0.505967378616333,0.4800697863101959,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8697226643562317,0.4124743342399597,0.2900791466236114,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.848011314868927,0.381564050912857,0.3636417388916015,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.718739926815033,0.2269428372383117,1.0352065563201904,285.0165710449219,284.95001220703125,299.6213684082031,294.8549194335937,299.9934387207031,297.2089538574219,285.01513671875,1.0,0.5918141007423401,0.4328444600105285,0.4328444600105285,1.0,1.0,-3.141871690750122,1.018702745437622,2.1231689453125,0.3115370273590088,0.9995529055595398,0.9995529055595398,0.0,158.719482421875,166.0,61372.3359375,0.0,2616.92431640625,1.0,279.4438171386719,283.2598876953125,297.8330078125,301.7553405761719,293.1499938964844,293.1499938964844,279.1499938964844,33472.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682741522789001,1.0,0.0,0.0,3.8456506729125977,3.8456761837005615,9.868085726338904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.0888671875,0.0,1742.0032958984375,1895.4371337890625,0.0,3106.62060546875,0.94742351770401,1.0,0.0,3.0,1.0,0.0
17840280,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9278936982154846,0.4958521127700805,0.4475695490837097,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.934560477733612,0.505967378616333,0.4800697863101959,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8697226643562317,0.4124743342399597,0.2900791466236114,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.848011314868927,0.381564050912857,0.3636417388916015,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.718739926815033,0.2269428372383117,1.0352065563201904,285.0165710449219,284.95001220703125,299.6213684082031,294.8549194335937,299.9934387207031,297.2089538574219,285.01513671875,1.0,0.5918141007423401,0.4328444600105285,0.4328444600105285,1.0,1.0,-3.141871690750122,1.018702745437622,2.1231689453125,0.3115370273590088,0.9995529055595398,0.9995529055595398,0.0,158.719482421875,166.0,61372.3359375,0.0,2616.92431640625,1.0,279.4438171386719,283.2598876953125,297.8330078125,301.7553405761719,293.1499938964844,293.1499938964844,279.1499938964844,33472.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682741522789001,1.0,0.0,0.0,3.8456506729125977,3.8456761837005615,9.868085726338904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.0888671875,0.0,1742.0032958984375,1895.4371337890625,0.0,3106.62060546875,0.94742351770401,1.0,0.0,3.0,1.0,0.0
17840340,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9208198189735411,0.4937683343887329,0.4462202787399292,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9298455715179444,0.5073894262313843,0.4818182289600372,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8649860620498657,0.4121624231338501,0.2901694774627685,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8438690900802612,0.3816868364810943,0.3641175925731659,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7149218320846558,0.2266717106103897,1.0353206396102903,284.8897399902344,284.95001220703125,299.64166259765625,294.8612365722656,299.994873046875,297.2037658691406,284.8920593261719,1.0,0.5938360691070557,0.431985855102539,0.431985855102539,1.0,1.0,-3.143179416656494,1.0170185565948486,2.126160860061645,0.3099386394023895,0.8904266357421875,0.8904266357421875,0.0,161.9843292236328,169.0,62122.01171875,0.0,2637.006591796875,1.0,279.156005859375,283.1175537109375,297.8818359375,301.9239196777344,293.1499938964844,293.1499938964844,279.45001220703125,38807.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761501312255859,1.0,0.0,0.0,3.745196580886841,3.7452218532562256,9.359281420984188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2880859375,0.0,1663.23876953125,1895.4371337890625,0.0,3180.491455078125,0.9285632967948914,1.0,0.0,3.0,1.0,0.0
17840400,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9208198189735411,0.4937683343887329,0.4462202787399292,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9298455715179444,0.5073894262313843,0.4818182289600372,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8649860620498657,0.4121624231338501,0.2901694774627685,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8438690900802612,0.3816868364810943,0.3641175925731659,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7149218320846558,0.2266717106103897,1.0353206396102903,284.8897399902344,284.95001220703125,299.64166259765625,294.8612365722656,299.994873046875,297.2037658691406,284.8920593261719,1.0,0.5938360691070557,0.431985855102539,0.431985855102539,1.0,1.0,-3.143179416656494,1.0170185565948486,2.126160860061645,0.3099386394023895,0.8904266357421875,0.8904266357421875,0.0,161.9843292236328,169.0,62122.01171875,0.0,2637.006591796875,1.0,279.156005859375,283.1175537109375,297.8818359375,301.9239196777344,293.1499938964844,293.1499938964844,279.45001220703125,38807.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761501312255859,1.0,0.0,0.0,3.745196580886841,3.7452218532562256,9.359281420984188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2880859375,0.0,1663.23876953125,1895.4371337890625,0.0,3180.491455078125,0.9285632967948914,1.0,0.0,3.0,1.0,0.0
17840460,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9152697920799256,0.4930275380611419,0.4452872574329376,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9264227747917176,0.5097366571426392,0.4838314056396484,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8613200187683105,0.4126873016357422,0.2904085218906402,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8406809568405151,0.3824578523635864,0.3647276759147644,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.71177738904953,0.2267972528934478,1.0356663465499878,285.0167236328125,284.95001220703125,299.6620178222656,294.866943359375,300.0018615722656,297.2065124511719,285.01531982421875,1.0,0.5958271026611328,0.431174486875534,0.431174486875534,1.0,1.0,-3.1459057331085205,1.0159887075424194,2.12991714477539,0.308407723903656,1.0,1.0,0.0,164.79498291015625,172.0,61406.390625,0.0,2657.486572265625,1.0,279.44384765625,283.2575988769531,297.84503173828125,301.7700500488281,293.1499938964844,293.1499938964844,279.1499938964844,33495.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681319355964661,1.0,0.0,0.0,3.850084543228149,3.850110054016113,9.89085492619779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.9306640625,0.0,1747.6075439453125,1895.4371337890625,0.0,3105.286865234375,0.9484426379203796,1.0,0.0,3.0,1.0,0.0
17840520,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9152697920799256,0.4930275380611419,0.4452872574329376,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9264227747917176,0.5097366571426392,0.4838314056396484,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8613200187683105,0.4126873016357422,0.2904085218906402,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8406809568405151,0.3824578523635864,0.3647276759147644,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.71177738904953,0.2267972528934478,1.0356663465499878,285.0167236328125,284.95001220703125,299.6620178222656,294.866943359375,300.0018615722656,297.2065124511719,285.01531982421875,1.0,0.5958271026611328,0.431174486875534,0.431174486875534,1.0,1.0,-3.1459057331085205,1.0159887075424194,2.12991714477539,0.308407723903656,1.0,1.0,0.0,164.79498291015625,172.0,61406.390625,0.0,2657.486572265625,1.0,279.44384765625,283.2575988769531,297.84503173828125,301.7700500488281,293.1499938964844,293.1499938964844,279.1499938964844,33495.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681319355964661,1.0,0.0,0.0,3.850084543228149,3.850110054016113,9.89085492619779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.9306640625,0.0,1747.6075439453125,1895.4371337890625,0.0,3105.286865234375,0.9484426379203796,1.0,0.0,3.0,1.0,0.0
