time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9087516069412231,0.4908762872219085,0.443868339061737,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9220106601715088,0.5111831426620483,0.4855974018573761,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8568621277809143,0.4123007953166961,0.2904462218284607,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8367817997932434,0.382508248090744,0.3651361167430877,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7079035639762878,0.2265132218599319,1.035719871520996,284.8909606933594,284.95001220703125,299.6826171875,294.8720092773437,300.0035705566406,297.2015380859375,284.8930053710937,1.0,0.5978192687034607,0.4303584694862366,0.4303584694862366,1.0,1.0,-3.146933317184448,1.0143014192581177,2.13263201713562,0.3067739307880401,0.8918554782867432,0.8918554782867432,0.0,168.08932495117188,175.0,62146.5390625,0.0,2677.212890625,1.0,279.16021728515625,283.1159362792969,297.89166259765625,301.9323425292969,293.1499938964844,293.1499938964844,279.45001220703125,38713.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759586811065674,1.0,0.0,0.0,3.749855518341065,3.749880790710449,9.382581538375234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9560546875,0.0,1667.982666015625,1895.4371337890625,0.0,3178.696533203125,0.929589569568634,1.0,0.0,3.0,1.0,0.0
17840640,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9087516069412231,0.4908762872219085,0.443868339061737,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9220106601715088,0.5111831426620483,0.4855974018573761,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8568621277809143,0.4123007953166961,0.2904462218284607,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8367817997932434,0.382508248090744,0.3651361167430877,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7079035639762878,0.2265132218599319,1.035719871520996,284.8909606933594,284.95001220703125,299.6826171875,294.8720092773437,300.0035705566406,297.2015380859375,284.8930053710937,1.0,0.5978192687034607,0.4303584694862366,0.4303584694862366,1.0,1.0,-3.146933317184448,1.0143014192581177,2.13263201713562,0.3067739307880401,0.8918554782867432,0.8918554782867432,0.0,168.08932495117188,175.0,62146.5390625,0.0,2677.212890625,1.0,279.16021728515625,283.1159362792969,297.89166259765625,301.9323425292969,293.1499938964844,293.1499938964844,279.45001220703125,38713.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759586811065674,1.0,0.0,0.0,3.749855518341065,3.749880790710449,9.382581538375234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9560546875,0.0,1667.982666015625,1895.4371337890625,0.0,3178.696533203125,0.929589569568634,1.0,0.0,3.0,1.0,0.0
17840700,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.90573650598526,0.490382581949234,0.4431489109992981,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.919913411140442,0.5122602581977844,0.4864227771759033,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8547180891036987,0.4124430418014526,0.2904176712036133,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8349003195762634,0.3827857673168182,0.3652741611003876,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7059603333473206,0.226509153842926,1.035462737083435,285.0205993652344,284.95001220703125,299.6927490234375,294.8742370605469,300.00640869140625,297.2020263671875,285.0235900878906,1.0,0.598722517490387,0.4299574196338653,0.4299574196338653,1.0,1.0,-3.1468770503997803,1.0132731199264526,2.133604049682617,0.3057449162006378,0.980298399925232,0.980298399925232,0.0,169.66409301757812,175.0,61275.84375,0.0,2685.568359375,1.0,279.40399169921875,283.26104736328125,297.84246826171875,301.7221069335937,293.1499938964844,293.1499938964844,279.45001220703125,34468.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699465990066528,1.0,0.0,0.0,3.7895290851593018,3.7895541191101074,9.582167876942549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.119140625,0.0,1682.1165771484375,1895.4371337890625,0.0,3122.31005859375,0.9370957612991332,1.0,0.0,3.0,1.0,0.0
17840760,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9039056897163392,0.4901048541069031,0.4429114758968353,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.918942928314209,0.5135420560836792,0.4876264035701751,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8534957766532898,0.4127809703350067,0.2906513512134552,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8338450193405151,0.383229911327362,0.3656951785087585,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7048052549362183,0.2266307473182678,1.0360370874404907,285.0172119140625,284.95001220703125,299.7030639648437,294.8763122558594,300.0107116699219,297.2044982910156,285.0158386230469,1.0,0.5997648239135742,0.4295588731765747,0.4295588731765747,1.0,1.0,-3.1495137214660645,1.013244390487671,2.1362693309783936,0.3051333129405975,1.0,1.0,0.0,170.8712158203125,178.0,61427.5234375,0.0,2697.305419921875,1.0,279.4438781738281,283.2557678222656,297.8544311523437,301.7812805175781,293.1499938964844,293.1499938964844,279.1499938964844,33515.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680315017700195,1.0,0.0,0.0,3.8533120155334473,3.8533377647399902,9.907444109558128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.4453125,0.0,1751.72021484375,1895.4371337890625,0.0,3104.344482421875,0.9492350220680236,1.0,0.0,3.0,1.0,0.0
17840820,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8982825875282288,0.4879535734653473,0.4414896070957184,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.91497802734375,0.5149953365325928,0.48940110206604,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8494117259979248,0.4123760461807251,0.2906737923622131,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8302508592605591,0.3832534253597259,0.366075336933136,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7011074423789978,0.2263412475585937,1.036062479019165,284.8905639648437,284.95001220703125,299.7237243652344,294.8799743652344,300.0126342773437,297.1998596191406,284.8924560546875,1.0,0.601716935634613,0.428761750459671,0.428761750459671,1.0,1.0,-3.150461912155152,1.0115721225738523,2.138889789581299,0.3034170269966125,0.8926346898078918,0.8926346898078918,0.0,174.1300811767578,181.0,62180.15234375,0.0,2716.71728515625,1.0,279.1568298339844,283.11309814453125,297.9000244140625,301.9466552734375,293.1499938964844,293.1499938964844,279.45001220703125,38718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758827447891235,1.0,0.0,0.0,3.7540533542633057,3.7540788650512695,9.403600529367396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.5068359375,0.0,1672.9632568359375,1895.4371337890625,0.0,3177.984375,0.9305216073989868,1.0,0.0,3.0,1.0,0.0
17840880,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8982825875282288,0.4879535734653473,0.4414896070957184,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.91497802734375,0.5149953365325928,0.48940110206604,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8494117259979248,0.4123760461807251,0.2906737923622131,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8302508592605591,0.3832534253597259,0.366075336933136,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7011074423789978,0.2263412475585937,1.036062479019165,284.8905639648437,284.95001220703125,299.7237243652344,294.8799743652344,300.0126342773437,297.1998596191406,284.8924560546875,1.0,0.601716935634613,0.428761750459671,0.428761750459671,1.0,1.0,-3.150461912155152,1.0115721225738523,2.138889789581299,0.3034170269966125,0.8926346898078918,0.8926346898078918,0.0,174.1300811767578,181.0,62180.15234375,0.0,2716.71728515625,1.0,279.1568298339844,283.11309814453125,297.9000244140625,301.9466552734375,293.1499938964844,293.1499938964844,279.45001220703125,38718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758827447891235,1.0,0.0,0.0,3.7540533542633057,3.7540788650512695,9.403600529367396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.5068359375,0.0,1672.9632568359375,1895.4371337890625,0.0,3177.984375,0.9305216073989868,1.0,0.0,3.0,1.0,0.0
17840940,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8938561081886292,0.4871613383293152,0.4405131340026855,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.91222882270813,0.5173904299736023,0.4914598762989044,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8462886214256287,0.4128443598747253,0.2908687591552734,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8275001049041748,0.3839601576328277,0.3666174709796905,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.698158323764801,0.2264514714479446,1.0363444089889526,285.0172424316406,284.95001220703125,299.7445068359375,294.8828430175781,300.02001953125,297.203125,285.0158996582031,1.0,0.6036484837532043,0.4279646575450897,0.4279646575450897,1.0,1.0,-3.1529788970947266,1.010492920875549,2.142485857009888,0.3016726076602936,1.0,1.0,0.0,176.91831970214844,184.0,61440.4921875,0.0,2736.77099609375,1.0,279.44390869140625,283.2534484863281,297.8612670898437,301.7896728515625,293.1499938964844,293.1499938964844,279.1499938964844,33544.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679712414741516,1.0,0.0,0.0,3.856361389160156,3.85638689994812,9.923130619426956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.94140625,0.0,1755.6937255859375,1895.4371337890625,0.0,3103.779052734375,0.9498895406723022,1.0,0.0,3.0,1.0,0.0
17841000,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8938561081886292,0.4871613383293152,0.4405131340026855,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.91222882270813,0.5173904299736023,0.4914598762989044,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8462886214256287,0.4128443598747253,0.2908687591552734,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8275001049041748,0.3839601576328277,0.3666174709796905,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.698158323764801,0.2264514714479446,1.0363444089889526,285.0172424316406,284.95001220703125,299.7445068359375,294.8828430175781,300.02001953125,297.203125,285.0158996582031,1.0,0.6036484837532043,0.4279646575450897,0.4279646575450897,1.0,1.0,-3.1529788970947266,1.010492920875549,2.142485857009888,0.3016726076602936,1.0,1.0,0.0,176.91831970214844,184.0,61440.4921875,0.0,2736.77099609375,1.0,279.44390869140625,283.2534484863281,297.8612670898437,301.7896728515625,293.1499938964844,293.1499938964844,279.1499938964844,33544.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679712414741516,1.0,0.0,0.0,3.856361389160156,3.85638689994812,9.923130619426956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.94140625,0.0,1755.6937255859375,1895.4371337890625,0.0,3103.779052734375,0.9498895406723022,1.0,0.0,3.0,1.0,0.0
17841060,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885432481765747,0.4850062429904938,0.4390856921672821,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.908690631389618,0.5188641548156738,0.4932554066181183,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8425087332725525,0.4124287664890289,0.2908840477466583,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8241297006607056,0.3839678168296814,0.3669832646846771,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6946610808372498,0.226156011223793,1.0363446474075315,284.8902893066406,284.95001220703125,299.765380859375,294.88494873046875,300.0221252441406,297.19873046875,284.8922119140625,1.0,0.6055814623832703,0.4271646440029144,0.4271646440029144,1.0,1.0,-3.1538894176483154,1.0087931156158447,2.145096063613892,0.2998720407485962,0.8933142423629761,0.8933142423629761,0.0,180.16932678222656,187.0,62192.6875,0.0,2756.097412109375,1.0,279.15679931640625,283.1103515625,297.9052429199219,301.9532470703125,293.1499938964844,293.1499938964844,279.45001220703125,38716.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758634328842163,1.0,0.0,0.0,3.757385492324829,3.757411003112793,9.4203011258287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.5048828125,0.0,1676.87890625,1895.4371337890625,0.0,3177.80322265625,0.931258261203766,1.0,0.0,3.0,1.0,0.0
17841120,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885432481765747,0.4850062429904938,0.4390856921672821,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.908690631389618,0.5188641548156738,0.4932554066181183,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8425087332725525,0.4124287664890289,0.2908840477466583,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8241297006607056,0.3839678168296814,0.3669832646846771,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6946610808372498,0.226156011223793,1.0363446474075315,284.8902893066406,284.95001220703125,299.765380859375,294.88494873046875,300.0221252441406,297.19873046875,284.8922119140625,1.0,0.6055814623832703,0.4271646440029144,0.4271646440029144,1.0,1.0,-3.1538894176483154,1.0087931156158447,2.145096063613892,0.2998720407485962,0.8933142423629761,0.8933142423629761,0.0,180.16932678222656,187.0,62192.6875,0.0,2756.097412109375,1.0,279.15679931640625,283.1103515625,297.9052429199219,301.9532470703125,293.1499938964844,293.1499938964844,279.45001220703125,38716.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758634328842163,1.0,0.0,0.0,3.757385492324829,3.757411003112793,9.4203011258287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.5048828125,0.0,1676.87890625,1895.4371337890625,0.0,3177.80322265625,0.931258261203766,1.0,0.0,3.0,1.0,0.0
17841180,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8843638300895691,0.4842084050178528,0.438103437423706,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.906284749507904,0.5212917923927307,0.495340347290039,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8396167755126953,0.4128894209861755,0.2910723984241485,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8215394616127014,0.3846627473831177,0.3675122857093811,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6918736100196838,0.2262610048055648,1.0365991592407229,285.0173645019531,284.95001220703125,299.7863464355469,294.88623046875,300.0296936035156,297.2022399902344,285.0160522460937,1.0,0.6074963808059692,0.4263646304607391,0.4263646304607391,1.0,1.0,-3.156374216079712,1.0076842308044434,2.148689985275269,0.2980709969997406,1.0,1.0,0.0,182.9524688720703,190.0,61443.23828125,0.0,2776.111083984375,1.0,279.4439697265625,283.25115966796875,297.86480712890625,301.7940368652344,293.1499938964844,293.1499938964844,279.1499938964844,33567.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679859638214111,1.0,0.0,0.0,3.858857154846192,3.8588829040527344,9.935979505826251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.5341796875,0.0,1758.9407958984375,1895.4371337890625,0.0,3103.9169921875,0.9504603743553162,1.0,0.0,3.0,1.0,0.0
17841240,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8843638300895691,0.4842084050178528,0.438103437423706,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.906284749507904,0.5212917923927307,0.495340347290039,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8396167755126953,0.4128894209861755,0.2910723984241485,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8215394616127014,0.3846627473831177,0.3675122857093811,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6918736100196838,0.2262610048055648,1.0365991592407229,285.0173645019531,284.95001220703125,299.7863464355469,294.88623046875,300.0296936035156,297.2022399902344,285.0160522460937,1.0,0.6074963808059692,0.4263646304607391,0.4263646304607391,1.0,1.0,-3.156374216079712,1.0076842308044434,2.148689985275269,0.2980709969997406,1.0,1.0,0.0,182.9524688720703,190.0,61443.23828125,0.0,2776.111083984375,1.0,279.4439697265625,283.25115966796875,297.86480712890625,301.7940368652344,293.1499938964844,293.1499938964844,279.1499938964844,33567.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679859638214111,1.0,0.0,0.0,3.858857154846192,3.8588829040527344,9.935979505826251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.5341796875,0.0,1758.9407958984375,1895.4371337890625,0.0,3103.9169921875,0.9504603743553162,1.0,0.0,3.0,1.0,0.0
17841300,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8823724389076233,0.4832658469676971,0.4376606345176697,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9052069187164308,0.5221534967422485,0.4964564144611358,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8382789492607117,0.4127928912639618,0.2912238538265228,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8203376531600952,0.3847582340240478,0.3678479194641113,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6906028389930725,0.2261833846569061,1.0370475053787231,284.8765869140625,284.95001220703125,299.7969055175781,294.8865661621094,300.0316162109375,297.2012939453125,284.8723449707031,1.0,0.6085275411605835,0.4259646236896515,0.4259646236896515,1.0,1.0,-3.1583147048950195,1.00737464427948,2.15093994140625,0.2973907589912414,0.9093443751335144,0.9093443751335144,0.0,184.36134338378903,190.0,62470.6796875,0.0,2787.6259765625,1.0,279.1936950683594,283.090576171875,297.9186096191406,302.0203552246094,293.1499938964844,293.1499938964844,279.1499938964844,36948.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741288185119629,1.0,0.0,0.0,3.840043783187866,3.840069770812988,9.839332051342351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.1103515625,0.0,1762.521728515625,1895.4371337890625,0.0,3161.536865234375,0.9467036128044128,1.0,0.0,3.0,1.0,0.0
17841360,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8793732523918152,0.48206427693367,0.436688631772995,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9032028317451476,0.5227985382080078,0.497171401977539,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8361169099807739,0.4124714136123657,0.2910881340503692,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8183543086051941,0.3846622705459595,0.3678728342056274,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6885848045349121,0.2259636223316192,1.0365937948226929,284.88916015625,284.95001220703125,299.8074645996094,294.8866882324219,300.0320129394531,297.1981506347656,284.8913879394531,1.0,0.6094174981117249,0.4255772829055786,0.4255772829055786,1.0,1.0,-3.15733003616333,1.0060203075408936,2.1513097286224365,0.2962923645973205,0.8934627175331116,0.8934627175331116,0.0,186.1893005371093,193.0,62194.421875,0.0,2795.484619140625,1.0,279.1563720703125,283.1070556640625,297.9076843261719,301.9565734863281,293.1499938964844,293.1499938964844,279.45001220703125,38749.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759337663650513,1.0,0.0,0.0,3.759918689727783,3.759944438934326,9.433007903680846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.490234375,0.0,1680.12646484375,1895.4371337890625,0.0,3178.462646484375,0.9318403005599976,1.0,0.0,3.0,1.0,0.0
17841420,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8754244446754456,0.4812624156475067,0.4356994032859802,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.901106894016266,0.525262176990509,0.4992842376232147,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8334119915962219,0.4129239916801452,0.2912687063217163,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8158724308013916,0.3853464722633362,0.368388831615448,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6859450340270996,0.2260639667510986,1.0368224382400513,285.01739501953125,284.95001220703125,299.82867431640625,294.88623046875,300.039794921875,297.2018737792969,285.01611328125,1.0,0.6113204956054688,0.4248025715351105,0.4248025715351105,1.0,1.0,-3.159783840179444,1.004950761795044,2.1548330783843994,0.2945538759231567,1.0,1.0,0.0,188.97573852539065,196.0,61437.97265625,0.0,2815.504150390625,1.0,279.4439392089844,283.2486877441406,297.8650817871094,301.79461669921875,293.1499938964844,293.1499938964844,279.1499938964844,33596.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680886030197144,1.0,0.0,0.0,3.860955476760864,3.8609812259674072,9.946787713488447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.1083984375,0.0,1761.756591796875,1895.4371337890625,0.0,3104.88037109375,0.9509416222572328,1.0,0.0,3.0,1.0,0.0
17841480,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8754244446754456,0.4812624156475067,0.4356994032859802,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.901106894016266,0.525262176990509,0.4992842376232147,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8334119915962219,0.4129239916801452,0.2912687063217163,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8158724308013916,0.3853464722633362,0.368388831615448,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6859450340270996,0.2260639667510986,1.0368224382400513,285.01739501953125,284.95001220703125,299.82867431640625,294.88623046875,300.039794921875,297.2018737792969,285.01611328125,1.0,0.6113204956054688,0.4248025715351105,0.4248025715351105,1.0,1.0,-3.159783840179444,1.004950761795044,2.1548330783843994,0.2945538759231567,1.0,1.0,0.0,188.97573852539065,196.0,61437.97265625,0.0,2815.504150390625,1.0,279.4439392089844,283.2486877441406,297.8650817871094,301.79461669921875,293.1499938964844,293.1499938964844,279.1499938964844,33596.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680886030197144,1.0,0.0,0.0,3.860955476760864,3.8609812259674072,9.946787713488447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.1083984375,0.0,1761.756591796875,1895.4371337890625,0.0,3104.88037109375,0.9509416222572328,1.0,0.0,3.0,1.0,0.0
17841540,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8707121014595032,0.4791267514228821,0.434283584356308,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8983134627342224,0.5267993211746216,0.5011419057846069,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8301207423210144,0.4125009775161743,0.2912777364253998,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8127918243408203,0.3853348195552826,0.3687368929386139,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6828310489654541,0.2257623821496963,1.036792516708374,284.88995361328125,284.95001220703125,299.8500061035156,294.8848876953125,300.0422668457031,297.1979675292969,284.891845703125,1.0,0.6132307648658752,0.4240278899669647,0.4240278899669647,1.0,1.0,-3.160717964172364,1.003300666809082,2.157417058944702,0.2928228676319122,0.8942923545837402,0.8942923545837402,0.0,192.2156524658203,199.0,62189.71875,0.0,2834.882080078125,1.0,279.1567687988281,283.1048889160156,297.9056396484375,301.9544677734375,293.1499938964844,293.1499938964844,279.45001220703125,38718.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760600090026855,1.0,0.0,0.0,3.762395143508911,3.762420654296875,9.44543728564895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.4716796875,0.0,1682.8143310546875,1895.4371337890625,0.0,3179.646728515625,0.9323694705963136,1.0,0.0,3.0,1.0,0.0
17841600,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8707121014595032,0.4791267514228821,0.434283584356308,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8983134627342224,0.5267993211746216,0.5011419057846069,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8301207423210144,0.4125009775161743,0.2912777364253998,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8127918243408203,0.3853348195552826,0.3687368929386139,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6828310489654541,0.2257623821496963,1.036792516708374,284.88995361328125,284.95001220703125,299.8500061035156,294.8848876953125,300.0422668457031,297.1979675292969,284.891845703125,1.0,0.6132307648658752,0.4240278899669647,0.4240278899669647,1.0,1.0,-3.160717964172364,1.003300666809082,2.157417058944702,0.2928228676319122,0.8942923545837402,0.8942923545837402,0.0,192.2156524658203,199.0,62189.71875,0.0,2834.882080078125,1.0,279.1567687988281,283.1048889160156,297.9056396484375,301.9544677734375,293.1499938964844,293.1499938964844,279.45001220703125,38718.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760600090026855,1.0,0.0,0.0,3.762395143508911,3.762420654296875,9.44543728564895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.4716796875,0.0,1682.8143310546875,1895.4371337890625,0.0,3179.646728515625,0.9323694705963136,1.0,0.0,3.0,1.0,0.0
17841660,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8632528781890869,0.4763222634792328,0.4319817721843719,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8924427032470703,0.5271668434143066,0.5018260478973389,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8240748643875122,0.4108462631702423,0.2903834283351898,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8066015839576721,0.3838227093219757,0.3677406907081604,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6761765480041504,0.223527505993843,1.029420256614685,285.0032043457031,284.95001220703125,299.8727722167969,294.88140869140625,300.0356750488281,297.1808776855469,285.001220703125,1.0,0.6141983866691589,0.4232944846153259,0.4232944846153259,1.0,1.0,-3.147646903991699,0.9966203570365906,2.151026487350464,0.2892177700996399,0.991884469985962,0.991884469985962,0.0,196.9804077148437,202.0,61140.4140625,0.0,2833.896728515625,1.0,279.4439392089844,283.2369689941406,297.8589782714844,301.7779541015625,293.1499938964844,293.1499938964844,279.1499938964844,33876.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680697679519653,1.0,0.0,0.0,3.8547611236572266,3.8547868728637695,9.914897418639157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.5869140625,0.0,1756.3492431640625,1895.4371337890625,0.0,3104.703369140625,0.9496732354164124,1.0,0.0,3.0,1.0,0.0
17841720,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8632528781890869,0.4763222634792328,0.4319817721843719,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8924427032470703,0.5271668434143066,0.5018260478973389,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8240748643875122,0.4108462631702423,0.2903834283351898,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8066015839576721,0.3838227093219757,0.3677406907081604,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6761765480041504,0.223527505993843,1.029420256614685,285.0032043457031,284.95001220703125,299.8727722167969,294.88140869140625,300.0356750488281,297.1808776855469,285.001220703125,1.0,0.6141983866691589,0.4232944846153259,0.4232944846153259,1.0,1.0,-3.147646903991699,0.9966203570365906,2.151026487350464,0.2892177700996399,0.991884469985962,0.991884469985962,0.0,196.9804077148437,202.0,61140.4140625,0.0,2833.896728515625,1.0,279.4439392089844,283.2369689941406,297.8589782714844,301.7779541015625,293.1499938964844,293.1499938964844,279.1499938964844,33876.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680697679519653,1.0,0.0,0.0,3.8547611236572266,3.8547868728637695,9.914897418639157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.5869140625,0.0,1756.3492431640625,1895.4371337890625,0.0,3104.703369140625,0.9496732354164124,1.0,0.0,3.0,1.0,0.0
17841780,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8569819927215576,0.4732484221458435,0.4295832812786102,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8877764940261841,0.5275521278381348,0.502464771270752,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8190614581108093,0.409334659576416,0.2895230948925018,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8013221621513367,0.3825573027133941,0.3667662739753723,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6705603003501892,0.2217526286840438,1.022136092185974,284.8799133300781,284.95001220703125,299.89813232421875,294.8747253417969,300.03228759765625,297.1673278808594,284.88238525390625,1.0,0.614736795425415,0.4225611090660095,0.4225611090660095,1.0,1.0,-3.134568929672241,0.9899539947509766,2.1446149349212646,0.2855205237865448,0.8756006360054016,0.8756006360054016,0.0,200.89456176757807,205.0,61450.71484375,0.0,2828.327392578125,1.0,279.1560974121094,283.10455322265625,297.89031982421875,301.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,39718.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749417662620544,1.0,0.0,0.0,3.7165234088897705,3.7165486812591553,9.216521448252024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.6083984375,0.0,1636.775390625,1895.4371337890625,0.0,3169.16064453125,0.9228593111038208,1.0,0.0,3.0,1.0,0.0
17841840,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8569819927215576,0.4732484221458435,0.4295832812786102,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8877764940261841,0.5275521278381348,0.502464771270752,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8190614581108093,0.409334659576416,0.2895230948925018,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8013221621513367,0.3825573027133941,0.3667662739753723,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6705603003501892,0.2217526286840438,1.022136092185974,284.8799133300781,284.95001220703125,299.89813232421875,294.8747253417969,300.03228759765625,297.1673278808594,284.88238525390625,1.0,0.614736795425415,0.4225611090660095,0.4225611090660095,1.0,1.0,-3.134568929672241,0.9899539947509766,2.1446149349212646,0.2855205237865448,0.8756006360054016,0.8756006360054016,0.0,200.89456176757807,205.0,61450.71484375,0.0,2828.327392578125,1.0,279.1560974121094,283.10455322265625,297.89031982421875,301.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,39718.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749417662620544,1.0,0.0,0.0,3.7165234088897705,3.7165486812591553,9.216521448252024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.6083984375,0.0,1636.775390625,1895.4371337890625,0.0,3169.16064453125,0.9228593111038208,1.0,0.0,3.0,1.0,0.0
17841900,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8545892238616943,0.4724660217761993,0.4285707473754883,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.886189341545105,0.5283359885215759,0.5029564499855042,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8171878457069397,0.4091330766677856,0.2892171442508697,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7993740439414978,0.3823962211608886,0.3664382398128509,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6684436798095703,0.221221774816513,1.0192580223083496,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,300.0347900390625,297.1661682128906,285.0126037597656,1.0,0.6149925589561462,0.4221944212913513,0.4221944212913513,1.0,1.0,-3.129711151123047,0.9872459769248962,2.142465353012085,0.2838069200515747,0.9604568481445312,0.9604568481445312,0.0,202.396240234375,205.0,60466.9765625,0.0,2826.52587890625,1.0,279.4034423828125,283.2505187988281,297.832763671875,301.66851806640625,293.1499938964844,293.1499938964844,279.45001220703125,34928.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682804107666016,1.0,0.0,0.0,3.7495718002319336,3.74959659576416,9.38116215820628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6923828125,0.0,1638.561767578125,1895.4371337890625,0.0,3106.679443359375,0.9286642670631408,1.0,0.0,3.0,1.0,0.0
17841960,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.853204607963562,0.4719480872154236,0.4281022846698761,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8855817914009094,0.5293752551078796,0.5039081573486328,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8161959648132324,0.4091892838478088,0.2892355918884277,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7983377575874329,0.3824687004089355,0.3664798140525818,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6671726107597351,0.2209022939205169,1.017673134803772,285.00274658203125,284.95001220703125,299.92596435546875,294.8650207519531,300.0398864746094,297.1678771972656,285.0013732910156,1.0,0.6154333353042603,0.4219963252544403,0.4219963252544403,1.0,1.0,-3.1284544467926025,0.986255705356598,2.1421988010406494,0.2830516695976257,0.975551962852478,0.975551962852478,0.0,203.42413330078125,208.0,60518.9375,0.0,2829.4765625,1.0,279.4434509277344,283.2429504394531,297.8383178710937,301.71490478515625,293.1499938964844,293.1499938964844,279.1499938964844,33918.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659008741378784,1.0,0.0,0.0,3.808443784713745,3.80846905708313,9.678061587692357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.6005859375,0.0,1700.4400634765625,1895.4371337890625,0.0,3084.3564453125,0.9393576979637146,1.0,0.0,3.0,1.0,0.0
17842020,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8491785526275635,0.4695412814617157,0.4263756573200226,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.883212685585022,0.5304867029190063,0.5053017735481262,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8131679892539978,0.4084019064903259,0.2889419496059418,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7952739596366882,0.3819230496883392,0.366259217262268,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.663962185382843,0.2199427932500839,1.0143401622772217,284.8914794921875,284.95001220703125,299.9560546875,294.8525085449219,300.0451354980469,297.163330078125,284.8936462402344,1.0,0.616362452507019,0.4216001331806183,0.4216001331806183,1.0,1.0,-3.1234352588653564,0.9834018349647522,2.140033483505249,0.281414121389389,0.8718441128730774,0.8718441128730774,0.0,206.211166381836,196.0,60977.26171875,0.0,2834.180419921875,1.0,279.1566162109375,283.1177978515625,297.8692932128906,301.8464660644531,293.1499938964844,293.1499938964844,279.45001220703125,39339.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730764389038086,1.0,0.0,0.0,3.67676305770874,3.676787853240967,9.020374704959976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.01953125,0.0,1588.3182373046875,1895.4371337890625,0.0,3151.6669921875,0.913972795009613,1.0,0.0,3.0,1.0,0.0
17842080,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8491785526275635,0.4695412814617157,0.4263756573200226,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.883212685585022,0.5304867029190063,0.5053017735481262,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8131679892539978,0.4084019064903259,0.2889419496059418,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7952739596366882,0.3819230496883392,0.366259217262268,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.663962185382843,0.2199427932500839,1.0143401622772217,284.8914794921875,284.95001220703125,299.9560546875,294.8525085449219,300.0451354980469,297.163330078125,284.8936462402344,1.0,0.616362452507019,0.4216001331806183,0.4216001331806183,1.0,1.0,-3.1234352588653564,0.9834018349647522,2.140033483505249,0.281414121389389,0.8718441128730774,0.8718441128730774,0.0,206.211166381836,196.0,60977.26171875,0.0,2834.180419921875,1.0,279.1566162109375,283.1177978515625,297.8692932128906,301.8464660644531,293.1499938964844,293.1499938964844,279.45001220703125,39339.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730764389038086,1.0,0.0,0.0,3.67676305770874,3.676787853240967,9.020374704959976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.01953125,0.0,1588.3182373046875,1895.4371337890625,0.0,3151.6669921875,0.913972795009613,1.0,0.0,3.0,1.0,0.0
17842140,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8522000908851624,0.4685143232345581,0.4249562919139862,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8885016441345215,0.5326550602912903,0.5068767666816711,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8167190551757812,0.4085798859596252,0.2887378633022308,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7990727424621582,0.3821650743484497,0.3660919368267059,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6664979457855225,0.2195332199335098,1.0109329223632812,285.0063781738281,284.95001220703125,299.9882507324219,294.8373413085937,300.05743408203125,297.1680908203125,285.0047302246094,1.0,0.6131477355957031,0.4212039411067962,0.4212039411067962,1.0,1.0,-3.1190733909606934,0.980801522731781,2.138271808624268,0.2797046601772308,0.9712830781936646,0.9712830781936646,0.0,201.9999542236328,184.0,60145.85546875,0.0,2802.962890625,1.0,279.4433898925781,283.24688720703125,297.8140563964844,301.6676330566406,293.1499938964844,293.1499938964844,279.1499938964844,33646.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647921681404114,1.0,0.0,0.0,3.7814111709594727,3.7814362049102783,9.541158760839608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.150390625,0.0,1666.0985107421875,1895.4371337890625,0.0,3073.955810546875,0.9329754710197448,1.0,0.0,3.0,1.0,0.0
17842200,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8522000908851624,0.4685143232345581,0.4249562919139862,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8885016441345215,0.5326550602912903,0.5068767666816711,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8167190551757812,0.4085798859596252,0.2887378633022308,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7990727424621582,0.3821650743484497,0.3660919368267059,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6664979457855225,0.2195332199335098,1.0109329223632812,285.0063781738281,284.95001220703125,299.9882507324219,294.8373413085937,300.05743408203125,297.1680908203125,285.0047302246094,1.0,0.6131477355957031,0.4212039411067962,0.4212039411067962,1.0,1.0,-3.1190733909606934,0.980801522731781,2.138271808624268,0.2797046601772308,0.9712830781936646,0.9712830781936646,0.0,201.9999542236328,184.0,60145.85546875,0.0,2802.962890625,1.0,279.4433898925781,283.24688720703125,297.8140563964844,301.6676330566406,293.1499938964844,293.1499938964844,279.1499938964844,33646.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647921681404114,1.0,0.0,0.0,3.7814111709594727,3.7814362049102783,9.541158760839608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.150390625,0.0,1666.0985107421875,1895.4371337890625,0.0,3073.955810546875,0.9329754710197448,1.0,0.0,3.0,1.0,0.0
17842260,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8584308624267578,0.4663003981113434,0.4230220317840576,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8974753618240356,0.5339743494987488,0.5080798268318176,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8232491612434387,0.4079984724521637,0.2882986664772033,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8061462640762329,0.3818130493164062,0.3656686544418335,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6719080209732056,0.2188620567321777,1.007089376449585,284.8926086425781,284.95001220703125,300.0223388671875,294.8197326660156,300.06500244140625,297.1658020019531,284.8946838378906,1.0,0.6079849004745483,0.4206511378288269,0.4206511378288269,1.0,1.0,-3.1125450134277344,0.9770135283470154,2.135531425476074,0.2774438261985779,0.8674539923667908,0.8674539923667908,0.0,194.4862670898437,172.0,60581.421875,0.0,2749.949951171875,1.0,279.15679931640625,283.1196594238281,297.8389892578125,301.7933959960937,293.1499938964844,293.1499938964844,279.45001220703125,39272.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725053668022156,1.0,0.0,0.0,3.651546239852905,3.6515707969665527,8.897068255464546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.10546875,0.0,1559.38720703125,1895.4371337890625,0.0,3146.310791015625,0.9083070158958436,1.0,0.0,3.0,1.0,0.0
17842320,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8584308624267578,0.4663003981113434,0.4230220317840576,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8974753618240356,0.5339743494987488,0.5080798268318176,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8232491612434387,0.4079984724521637,0.2882986664772033,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8061462640762329,0.3818130493164062,0.3656686544418335,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6719080209732056,0.2188620567321777,1.007089376449585,284.8926086425781,284.95001220703125,300.0223388671875,294.8197326660156,300.06500244140625,297.1658020019531,284.8946838378906,1.0,0.6079849004745483,0.4206511378288269,0.4206511378288269,1.0,1.0,-3.1125450134277344,0.9770135283470154,2.135531425476074,0.2774438261985779,0.8674539923667908,0.8674539923667908,0.0,194.4862670898437,172.0,60581.421875,0.0,2749.949951171875,1.0,279.15679931640625,283.1196594238281,297.8389892578125,301.7933959960937,293.1499938964844,293.1499938964844,279.45001220703125,39272.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725053668022156,1.0,0.0,0.0,3.651546239852905,3.6515707969665527,8.897068255464546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.10546875,0.0,1559.38720703125,1895.4371337890625,0.0,3146.310791015625,0.9083070158958436,1.0,0.0,3.0,1.0,0.0
17842380,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8684611916542053,0.4654399156570434,0.421547383069992,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9107037782669068,0.536316454410553,0.5096023082733154,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8329506516456604,0.4083571135997772,0.2880596816539764,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8161928653717041,0.3822060227394104,0.3654293715953827,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6803115606307983,0.2186768949031829,1.00369393825531,285.00421142578125,284.95001220703125,300.05816650390625,294.7998352050781,300.0790710449219,297.172119140625,285.0025329589844,1.0,0.6017471551895142,0.4200983345508575,0.4200983345508575,1.0,1.0,-3.107936382293701,0.9739325046539308,2.1340038776397705,0.2752091884613037,0.9641166925430298,0.9641166925430298,0.0,184.5652008056641,160.0,59756.8359375,0.0,2688.189697265625,1.0,279.4432067871094,283.2453308105469,297.7774353027344,301.6078491210937,293.1499938964844,293.1499938964844,279.1499938964844,33606.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643826246261597,1.0,0.0,0.0,3.758342742919922,3.758367300033569,9.425101552551496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.7587890625,0.0,1638.6422119140625,1895.4371337890625,0.0,3070.114013671875,0.9277295470237732,1.0,0.0,3.0,1.0,0.0
