time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8684611916542053,0.4654399156570434,0.421547383069992,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9107037782669068,0.536316454410553,0.5096023082733154,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8329506516456604,0.4083571135997772,0.2880596816539764,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8161928653717041,0.3822060227394104,0.3654293715953827,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6803115606307983,0.2186768949031829,1.00369393825531,285.00421142578125,284.95001220703125,300.05816650390625,294.7998352050781,300.0790710449219,297.172119140625,285.0025329589844,1.0,0.6017471551895142,0.4200983345508575,0.4200983345508575,1.0,1.0,-3.107936382293701,0.9739325046539308,2.1340038776397705,0.2752091884613037,0.9641166925430298,0.9641166925430298,0.0,184.5652008056641,160.0,59756.8359375,0.0,2688.189697265625,1.0,279.4432067871094,283.2453308105469,297.7774353027344,301.6078491210937,293.1499938964844,293.1499938964844,279.1499938964844,33606.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643826246261597,1.0,0.0,0.0,3.758342742919922,3.758367300033569,9.425101552551496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.7587890625,0.0,1638.6422119140625,1895.4371337890625,0.0,3070.114013671875,0.9277295470237732,1.0,0.0,3.0,1.0,0.0
17842500,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8744681477546692,0.4645009934902191,0.4208284020423889,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9189544320106506,0.5371273756027222,0.5104038119316101,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8386828899383545,0.4082300066947937,0.2879835367202759,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8218622207641602,0.3821618258953094,0.3653603494167328,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6853656768798828,0.2184785902500152,1.002295970916748,284.8682861328125,284.95001220703125,300.07666015625,294.7890930175781,300.0842590332031,297.17236328125,284.86480712890625,1.0,0.5984472632408142,0.419821947813034,0.419821947813034,1.0,1.0,-3.1061861515045166,0.9725871086120604,2.133599042892456,0.2742700278759002,0.8697587251663208,0.8697587251663208,0.0,179.22256469726562,160.0,60578.00390625,0.0,2656.42919921875,1.0,279.1954040527344,283.0924377441406,297.82098388671875,301.8137512207031,293.1499938964844,293.1499938964844,279.1499938964844,37800.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705311417579651,1.0,0.0,0.0,3.7214243412017822,3.721449375152588,9.240844747182564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0068359375,0.0,1627.8258056640625,1895.4371337890625,0.0,3127.792724609375,0.920305073261261,1.0,0.0,3.0,1.0,0.0
17842560,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8801529407501221,0.4633962512016296,0.4196465909481048,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9271091222763062,0.5377864241600037,0.5108289122581482,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.844203770160675,0.407951295375824,0.2876523435115814,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.827238917350769,0.3819830119609833,0.365010142326355,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6902068257331848,0.2181862145662307,1.000129461288452,284.8940124511719,284.95001220703125,300.09552001953125,294.77783203125,300.0884094238281,297.1709289550781,284.8961486816406,1.0,0.594910740852356,0.4195869565010071,0.4195869565010071,1.0,1.0,-3.1018545627593994,0.9704028964042664,2.1314516067504883,0.2730215489864349,0.8624316453933716,0.8624316453933716,0.0,174.0631561279297,148.0,60167.890625,0.0,2620.650634765625,1.0,279.1571655273437,283.1216125488281,297.7975769042969,301.72686767578125,293.1499938964844,293.1499938964844,279.45001220703125,39296.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721799254417419,1.0,0.0,0.0,3.625189781188965,3.625214099884033,8.769094961280643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.4189453125,0.0,1530.2366943359375,1895.4371337890625,0.0,3143.258544921875,0.9024977087974548,1.0,0.0,3.0,1.0,0.0
17842620,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8955109715461731,0.4626608788967132,0.4182373881340027,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9476094841957092,0.5402491092681885,0.51241135597229,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8588722944259644,0.4084640741348266,0.287479430437088,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8411387801170349,0.3824748396873474,0.3648095726966858,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7027910947799683,0.2181390523910522,0.9971020221710204,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,300.10400390625,297.1778564453125,285.0014953613281,1.0,0.5877548456192017,0.4191169738769531,0.4191169738769531,1.0,1.0,-3.0979650020599365,0.967803120613098,2.130162000656128,0.2710309326648712,0.9575181007385254,0.9575181007385254,0.0,162.53057861328125,136.0,59374.9609375,0.0,2552.151611328125,1.0,279.4430236816406,283.2441711425781,297.7320861816406,301.538818359375,293.1499938964844,293.1499938964844,279.1499938964844,33556.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641635179519653,1.0,0.0,0.0,3.735302448272705,3.735326766967773,9.30989585867792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.560546875,0.0,1611.452392578125,1895.4371337890625,0.0,3068.05859375,0.9224887490272522,1.0,0.0,3.0,1.0,0.0
17842680,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8955109715461731,0.4626608788967132,0.4182373881340027,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9476094841957092,0.5402491092681885,0.51241135597229,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8588722944259644,0.4084640741348266,0.287479430437088,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8411387801170349,0.3824748396873474,0.3648095726966858,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7027910947799683,0.2181390523910522,0.9971020221710204,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,300.10400390625,297.1778564453125,285.0014953613281,1.0,0.5877548456192017,0.4191169738769531,0.4191169738769531,1.0,1.0,-3.0979650020599365,0.967803120613098,2.130162000656128,0.2710309326648712,0.9575181007385254,0.9575181007385254,0.0,162.53057861328125,136.0,59374.9609375,0.0,2552.151611328125,1.0,279.4430236816406,283.2441711425781,297.7320861816406,301.538818359375,293.1499938964844,293.1499938964844,279.1499938964844,33556.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641635179519653,1.0,0.0,0.0,3.735302448272705,3.735326766967773,9.30989585867792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.560546875,0.0,1611.452392578125,1895.4371337890625,0.0,3068.05859375,0.9224887490272522,1.0,0.0,3.0,1.0,0.0
17842740,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.913066267967224,0.4607541859149933,0.4164154827594757,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.968408703804016,0.5417950749397278,0.5136823654174805,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8756768703460693,0.4082148969173431,0.2871506512165069,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8570103049278259,0.3823477923870086,0.3644410073757171,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7163644433021545,0.2177628576755523,0.9938963651657104,284.8962097167969,284.95001220703125,300.1742248535156,294.72833251953125,300.1143798828125,297.1769104003906,284.8981628417969,1.0,0.5804017782211304,0.4186470210552215,0.4186470210552215,1.0,1.0,-3.092617988586426,0.9646614789962769,2.1279566287994385,0.2689962685108185,0.8583329916000366,0.8583329916000366,0.0,151.16885375976562,124.0,59777.75,0.0,2481.945556640625,1.0,279.1571655273437,283.12310791015625,297.74871826171875,301.6534729003906,293.1499938964844,293.1499938964844,279.45001220703125,39258.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721151947975159,1.0,0.0,0.0,3.600594282150269,3.600618362426758,8.650509357721603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.912109375,0.0,1502.9461669921875,1895.4371337890625,0.0,3142.6513671875,0.8970573544502258,1.0,0.0,3.0,1.0,0.0
17842800,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.913066267967224,0.4607541859149933,0.4164154827594757,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.968408703804016,0.5417950749397278,0.5136823654174805,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8756768703460693,0.4082148969173431,0.2871506512165069,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8570103049278259,0.3823477923870086,0.3644410073757171,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7163644433021545,0.2177628576755523,0.9938963651657104,284.8962097167969,284.95001220703125,300.1742248535156,294.72833251953125,300.1143798828125,297.1769104003906,284.8981628417969,1.0,0.5804017782211304,0.4186470210552215,0.4186470210552215,1.0,1.0,-3.092617988586426,0.9646614789962769,2.1279566287994385,0.2689962685108185,0.8583329916000366,0.8583329916000366,0.0,151.16885375976562,124.0,59777.75,0.0,2481.945556640625,1.0,279.1571655273437,283.12310791015625,297.74871826171875,301.6534729003906,293.1499938964844,293.1499938964844,279.45001220703125,39258.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721151947975159,1.0,0.0,0.0,3.600594282150269,3.600618362426758,8.650509357721603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.912109375,0.0,1502.9461669921875,1895.4371337890625,0.0,3142.6513671875,0.8970573544502258,1.0,0.0,3.0,1.0,0.0
17842860,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9376224279403688,0.4601303339004516,0.4151051640510559,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.99025958776474,0.5442878007888794,0.5152913331985474,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8973501324653625,0.4088751971721649,0.2870737016201019,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8776965737342834,0.3829279541969299,0.3643130958080292,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7319858074188232,0.2178054302930832,0.991223692893982,285.00213623046875,284.95001220703125,300.2151794433594,294.7012023925781,300.13067626953125,297.18377685546875,285.0010070800781,1.0,0.5729468464851379,0.4182176887989044,0.4182176887989044,1.0,1.0,-3.0895090103149414,0.9624511003494264,2.1270577907562256,0.2671756446361542,0.9513152837753296,0.9513152837753296,0.0,139.16673278808594,112.0,59006.03125,0.0,2412.805908203125,1.0,279.4420471191406,283.2428894042969,297.6805419921875,301.4639892578125,293.1499938964844,293.1499938964844,279.1499938964844,33580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642484545707703,1.0,0.0,0.0,3.7116856575012207,3.711709976196289,9.19254318887397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.94921875,0.0,1584.47998046875,1895.4371337890625,0.0,3068.855224609375,0.9174447655677797,1.0,0.0,3.0,1.0,0.0
17842920,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9376224279403688,0.4601303339004516,0.4151051640510559,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.99025958776474,0.5442878007888794,0.5152913331985474,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8973501324653625,0.4088751971721649,0.2870737016201019,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8776965737342834,0.3829279541969299,0.3643130958080292,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7319858074188232,0.2178054302930832,0.991223692893982,285.00213623046875,284.95001220703125,300.2151794433594,294.7012023925781,300.13067626953125,297.18377685546875,285.0010070800781,1.0,0.5729468464851379,0.4182176887989044,0.4182176887989044,1.0,1.0,-3.0895090103149414,0.9624511003494264,2.1270577907562256,0.2671756446361542,0.9513152837753296,0.9513152837753296,0.0,139.16673278808594,112.0,59006.03125,0.0,2412.805908203125,1.0,279.4420471191406,283.2428894042969,297.6805419921875,301.4639892578125,293.1499938964844,293.1499938964844,279.1499938964844,33580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642484545707703,1.0,0.0,0.0,3.7116856575012207,3.711709976196289,9.19254318887397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.94921875,0.0,1584.47998046875,1895.4371337890625,0.0,3068.855224609375,0.9174447655677797,1.0,0.0,3.0,1.0,0.0
17842980,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9615282416343688,0.4582900106906891,0.4133807122707367,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.5464859008789062,0.4983952939510345,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9211504459381104,0.4087361693382263,0.2868494689464569,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8995459675788879,0.3828409910202026,0.3640243113040924,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7481212615966797,0.2174752503633499,0.9884079098701476,284.8904113769531,284.95001220703125,300.2569885253906,294.6727905273437,300.1427001953125,297.1850891113281,284.892333984375,1.0,0.5649906396865845,0.4177883863449096,0.4177883863449096,1.0,1.0,-3.0790748596191406,0.957731544971466,2.12134337425232,0.2622630298137665,0.848150908946991,0.848150908946991,0.0,128.22793579101562,115.0,59236.87109375,0.0,2323.779052734375,1.0,279.1573181152344,283.1197814941406,297.69293212890625,301.568603515625,293.1499938964844,293.1499938964844,279.45001220703125,39624.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721714019775391,1.0,0.0,0.0,3.569760322570801,3.569784164428711,8.502984769620525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.46484375,0.0,1472.2362060546875,1895.4371337890625,0.0,3143.178466796875,0.890338122844696,1.0,0.0,3.0,1.0,0.0
17843040,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9615282416343688,0.4582900106906891,0.4133807122707367,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.5464859008789062,0.4983952939510345,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9211504459381104,0.4087361693382263,0.2868494689464569,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8995459675788879,0.3828409910202026,0.3640243113040924,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7481212615966797,0.2174752503633499,0.9884079098701476,284.8904113769531,284.95001220703125,300.2569885253906,294.6727905273437,300.1427001953125,297.1850891113281,284.892333984375,1.0,0.5649906396865845,0.4177883863449096,0.4177883863449096,1.0,1.0,-3.0790748596191406,0.957731544971466,2.12134337425232,0.2622630298137665,0.848150908946991,0.848150908946991,0.0,128.22793579101562,115.0,59236.87109375,0.0,2323.779052734375,1.0,279.1573181152344,283.1197814941406,297.69293212890625,301.568603515625,293.1499938964844,293.1499938964844,279.45001220703125,39624.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721714019775391,1.0,0.0,0.0,3.569760322570801,3.569784164428711,8.502984769620525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.46484375,0.0,1472.2362060546875,1895.4371337890625,0.0,3143.178466796875,0.890338122844696,1.0,0.0,3.0,1.0,0.0
17843100,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9621827602386476,0.4578466713428497,0.4126876890659332,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.549160897731781,0.4965793192386627,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9224546551704408,0.4089766442775726,0.2868483364582062,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9006653428077698,0.3830201327800751,0.3640128076076507,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7488032579421997,0.2174208909273147,0.9876242280006408,285.0039978027344,284.95001220703125,300.2781677246094,294.6581420898437,300.1541442871094,297.1940002441406,285.0057983398437,1.0,0.5618515014648438,0.4175737202167511,0.4175737202167511,1.0,1.0,-3.05916690826416,0.9497727155685424,2.109394073486328,0.2611935138702392,0.9228633046150208,0.9228633046150208,0.0,127.07097625732422,115.0,58199.6015625,0.0,2293.343017578125,1.0,279.3993530273437,283.2499084472656,297.6233215332031,301.3256225585937,293.1499938964844,293.1499938964844,279.45001220703125,34783.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656852841377258,1.0,0.0,0.0,3.606791257858277,3.606814622879028,8.680310656927759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.91796875,0.0,1476.6282958984375,1895.4371337890625,0.0,3082.333984375,0.8965499401092529,1.0,0.0,3.0,1.0,0.0
17843160,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.965984344482422,0.4575726389884949,0.4123765528202057,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.5522928833961487,0.4904800355434418,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9271791577339172,0.4093901515007019,0.2870675921440124,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9047061800956726,0.3833416104316711,0.3642288148403168,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7517426609992981,0.2174892276525497,0.9874903559684752,284.9891052246094,284.95001220703125,300.2994689941406,294.64324951171875,300.16845703125,297.2061767578125,284.9873962402344,1.0,0.5598072409629822,0.4174638986587524,0.4174638986587524,1.0,1.0,-3.0518155097961426,0.9468132257461548,2.1050024032592773,0.2596926987171173,0.9291954040527344,0.9291954040527344,0.0,125.15715026855467,118.0,58159.5703125,0.0,2270.03662109375,1.0,279.4424133300781,283.2367553710937,297.6166381835937,301.3520812988281,293.1499938964844,293.1499938964844,279.1499938964844,33967.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631906509399414,1.0,0.0,0.0,3.665104866027832,3.665128707885742,8.963261848293769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.55078125,0.0,1534.7711181640625,1895.4371337890625,0.0,3058.932373046875,0.906998097896576,1.0,0.0,3.0,1.0,0.0
17843220,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.968916118144989,0.4558091759681701,0.4109964668750763,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5576825141906738,0.4843922555446625,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9318089485168456,0.4093752801418304,0.2871537804603576,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9088197946548462,0.3832796216011047,0.364275723695755,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7545446157455444,0.2172368913888931,0.9865283966064452,284.9017944335937,284.95001220703125,300.3424072265625,294.61285400390625,300.1912841796875,297.2216186523437,284.90350341796875,1.0,0.557386040687561,0.4172442257404327,0.4172442257404327,1.0,1.0,-3.0418365001678467,0.942641019821167,2.09919548034668,0.2574937343597412,0.8400425314903259,0.8400425314903259,0.0,123.15838623046876,121.0,58368.75,0.0,2241.674072265625,1.0,279.1578369140625,283.1361389160156,297.6274719238281,301.4432678222656,293.1499938964844,293.1499938964844,279.45001220703125,39502.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699365854263306,1.0,0.0,0.0,3.5055081844329834,3.505531311035156,8.199648959816841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.14453125,0.0,1403.446044921875,1895.4371337890625,0.0,3122.216064453125,0.8764246106147766,1.0,0.0,3.0,1.0,0.0
17843280,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.968916118144989,0.4558091759681701,0.4109964668750763,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5576825141906738,0.4843922555446625,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9318089485168456,0.4093752801418304,0.2871537804603576,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9088197946548462,0.3832796216011047,0.364275723695755,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7545446157455444,0.2172368913888931,0.9865283966064452,284.9017944335937,284.95001220703125,300.3424072265625,294.61285400390625,300.1912841796875,297.2216186523437,284.90350341796875,1.0,0.557386040687561,0.4172442257404327,0.4172442257404327,1.0,1.0,-3.0418365001678467,0.942641019821167,2.09919548034668,0.2574937343597412,0.8400425314903259,0.8400425314903259,0.0,123.15838623046876,121.0,58368.75,0.0,2241.674072265625,1.0,279.1578369140625,283.1361389160156,297.6274719238281,301.4432678222656,293.1499938964844,293.1499938964844,279.45001220703125,39502.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699365854263306,1.0,0.0,0.0,3.5055081844329834,3.505531311035156,8.199648959816841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.14453125,0.0,1403.446044921875,1895.4371337890625,0.0,3122.216064453125,0.8764246106147766,1.0,0.0,3.0,1.0,0.0
17843340,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9697583317756652,0.4552342295646667,0.4102027714252472,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.5632174015045166,0.4821736216545105,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9339939951896667,0.410234659910202,0.2875680923461914,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.910694420337677,0.3838736116886139,0.3646380603313446,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7556646466255188,0.2173752784729004,0.9865043759346008,284.9991455078125,284.95001220703125,300.3856811523437,294.5817565917969,300.2160339355469,297.2391357421875,284.9981384277344,1.0,0.5567026734352112,0.417024552822113,0.417024552822113,1.0,1.0,-3.0391108989715576,0.9411129355430604,2.0979979038238525,0.2562893629074096,0.9274568557739258,0.9274568557739258,0.0,122.4615707397461,124.0,57691.4375,0.0,2233.1826171875,1.0,279.4413452148437,283.24627685546875,297.5586242675781,301.2578125,293.1499938964844,293.1499938964844,279.1499938964844,33511.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615704774856567,1.0,0.0,0.0,3.624868392944336,3.624891757965088,8.767540862208989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5322265625,0.0,1486.897216796875,1895.4371337890625,0.0,3043.734619140625,0.8978495597839355,1.0,0.0,3.0,1.0,0.0
17843400,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9697583317756652,0.4552342295646667,0.4102027714252472,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.5632174015045166,0.4821736216545105,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9339939951896667,0.410234659910202,0.2875680923461914,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.910694420337677,0.3838736116886139,0.3646380603313446,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7556646466255188,0.2173752784729004,0.9865043759346008,284.9991455078125,284.95001220703125,300.3856811523437,294.5817565917969,300.2160339355469,297.2391357421875,284.9981384277344,1.0,0.5567026734352112,0.417024552822113,0.417024552822113,1.0,1.0,-3.0391108989715576,0.9411129355430604,2.0979979038238525,0.2562893629074096,0.9274568557739258,0.9274568557739258,0.0,122.4615707397461,124.0,57691.4375,0.0,2233.1826171875,1.0,279.4413452148437,283.24627685546875,297.5586242675781,301.2578125,293.1499938964844,293.1499938964844,279.1499938964844,33511.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615704774856567,1.0,0.0,0.0,3.624868392944336,3.624891757965088,8.767540862208989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5322265625,0.0,1486.897216796875,1895.4371337890625,0.0,3043.734619140625,0.8978495597839355,1.0,0.0,3.0,1.0,0.0
17843460,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9674029350280762,0.4535058140754699,0.4089415967464447,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.5672416687011719,0.4842593371868133,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9327275156974792,0.4103372693061828,0.2878038287162781,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9093782901763916,0.3838186264038086,0.3647856116294861,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7545086145401001,0.2171437889337539,0.9861125349998474,284.9081115722656,284.95001220703125,300.4290466308594,294.5502319335937,300.232421875,297.2443542480469,284.90972900390625,1.0,0.5572354197502136,0.4167574942111969,0.4167574942111969,1.0,1.0,-3.040090560913086,0.9408116936683656,2.099278926849365,0.2555725574493408,0.8421002626419067,0.8421002626419067,0.0,123.02935028076172,127.0,58146.24609375,0.0,2237.886962890625,1.0,279.15802001953125,283.13787841796875,297.5715637207031,301.36968994140625,293.1499938964844,293.1499938964844,279.45001220703125,38943.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697065114974976,1.0,0.0,0.0,3.4911210536956787,3.4911439418792725,8.132481639222533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.994140625,0.0,1384.549560546875,1895.4371337890625,0.0,3120.0576171875,0.8727630972862244,1.0,0.0,3.0,1.0,0.0
17843520,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9674029350280762,0.4535058140754699,0.4089415967464447,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.5672416687011719,0.4842593371868133,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9327275156974792,0.4103372693061828,0.2878038287162781,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9093782901763916,0.3838186264038086,0.3647856116294861,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7545086145401001,0.2171437889337539,0.9861125349998474,284.9081115722656,284.95001220703125,300.4290466308594,294.5502319335937,300.232421875,297.2443542480469,284.90972900390625,1.0,0.5572354197502136,0.4167574942111969,0.4167574942111969,1.0,1.0,-3.040090560913086,0.9408116936683656,2.099278926849365,0.2555725574493408,0.8421002626419067,0.8421002626419067,0.0,123.02935028076172,127.0,58146.24609375,0.0,2237.886962890625,1.0,279.15802001953125,283.13787841796875,297.5715637207031,301.36968994140625,293.1499938964844,293.1499938964844,279.45001220703125,38943.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697065114974976,1.0,0.0,0.0,3.4911210536956787,3.4911439418792725,8.132481639222533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.994140625,0.0,1384.549560546875,1895.4371337890625,0.0,3120.0576171875,0.8727630972862244,1.0,0.0,3.0,1.0,0.0
17843580,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9643597602844238,0.4529189467430115,0.4081954658031463,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.5712041258811951,0.4879363477230072,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9306392669677734,0.4112828373908996,0.2883223295211792,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9072322249412536,0.3843839168548584,0.3651822209358215,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7526973485946655,0.2172430455684662,0.9862454533576964,285.0035705566406,284.95001220703125,300.4723815917969,294.5185241699219,300.25006103515625,297.2511291503906,285.0024719238281,1.0,0.558621346950531,0.4164904356002807,0.4164904356002807,1.0,1.0,-3.044867753982544,0.941883385181427,2.1029844284057617,0.2554277777671814,0.931611955165863,0.931611955165863,0.0,124.16785430908205,130.0,57607.640625,0.0,2252.3857421875,1.0,279.4412536621094,283.2442321777344,297.50079345703125,301.1927490234375,293.1499938964844,293.1499938964844,279.1499938964844,33185.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624567985534668,1.0,0.0,0.0,3.621748208999634,3.621771335601807,8.752452913540765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.44921875,0.0,1481.0701904296875,1895.4371337890625,0.0,3052.04833984375,0.896908700466156,1.0,0.0,3.0,1.0,0.0
17843640,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9643597602844238,0.4529189467430115,0.4081954658031463,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.5712041258811951,0.4879363477230072,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9306392669677734,0.4112828373908996,0.2883223295211792,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9072322249412536,0.3843839168548584,0.3651822209358215,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7526973485946655,0.2172430455684662,0.9862454533576964,285.0035705566406,284.95001220703125,300.4723815917969,294.5185241699219,300.25006103515625,297.2511291503906,285.0024719238281,1.0,0.558621346950531,0.4164904356002807,0.4164904356002807,1.0,1.0,-3.044867753982544,0.941883385181427,2.1029844284057617,0.2554277777671814,0.931611955165863,0.931611955165863,0.0,124.16785430908205,130.0,57607.640625,0.0,2252.3857421875,1.0,279.4412536621094,283.2442321777344,297.50079345703125,301.1927490234375,293.1499938964844,293.1499938964844,279.1499938964844,33185.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624567985534668,1.0,0.0,0.0,3.621748208999634,3.621771335601807,8.752452913540765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.44921875,0.0,1481.0701904296875,1895.4371337890625,0.0,3052.04833984375,0.896908700466156,1.0,0.0,3.0,1.0,0.0
17843700,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9623162150382996,0.452111154794693,0.4077887237071991,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.5726503729820251,0.4904867112636566,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9291025400161744,0.411433607339859,0.2886020541191101,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9057275652885436,0.3843982219696045,0.3653964400291443,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7514747977256775,0.2171421498060226,0.986410677433014,284.8753356933594,284.95001220703125,300.4939880371094,294.5026550292969,300.2559814453125,297.2503356933594,284.87274169921875,1.0,0.5595728754997253,0.4163569211959839,0.4163569211959839,1.0,1.0,-3.048238515853882,0.942765772342682,2.1054728031158447,0.2556205093860626,0.8434557914733887,0.8434557914733887,0.0,124.9728546142578,130.0,58425.91015625,0.0,2262.645751953125,1.0,279.1983337402344,283.0986022949219,297.5399780273437,301.3941955566406,293.1499938964844,293.1499938964844,279.1499938964844,37772.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691691160202026,1.0,0.0,0.0,3.58500075340271,3.585024356842041,8.575743777328171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7412109375,0.0,1475.078369140625,1895.4371337890625,0.0,3115.016357421875,0.8896642923355103,1.0,0.0,3.0,1.0,0.0
17843760,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9591538906097412,0.4511803686618805,0.406968206167221,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.5737589001655579,0.4941587746143341,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9264643788337708,0.4114680886268616,0.2886489927768707,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.903312921524048,0.3842960894107818,0.3653440773487091,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7495296001434326,0.2169478237628936,0.9857969284057616,284.9079895019531,284.95001220703125,300.5155029296875,294.48681640625,300.2599182128906,297.2470703125,284.9096374511719,1.0,0.5605908036231995,0.4161107540130615,0.4161107540130615,1.0,1.0,-3.050922393798828,0.9431304931640624,2.1077919006347656,0.2554417848587036,0.8447868824005127,0.8447868824005127,0.0,126.04971313476562,133.0,58161.12109375,0.0,2273.101318359375,1.0,279.15826416015625,283.1302490234375,297.5122375488281,301.3105163574219,293.1499938964844,293.1499938964844,279.45001220703125,38738.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714030981063843,1.0,0.0,0.0,3.4989404678344727,3.498963594436645,8.168952945197816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.73828125,0.0,1391.15234375,1895.4371337890625,0.0,3135.97216796875,0.8742262721061707,1.0,0.0,3.0,1.0,0.0
17843820,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9540591835975648,0.4505923986434936,0.4062432944774627,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5764628052711487,0.5007094740867615,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9224770069122314,0.4125108122825622,0.2892521917819977,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8995718955993652,0.384839802980423,0.3657452464103699,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7463857531547546,0.2169800847768783,0.9857680797576904,285.0047912597656,284.95001220703125,300.5581970214844,294.4554138183594,300.2720947265625,297.2468566894531,285.0036926269531,1.0,0.5629616379737854,0.4156184494495392,0.4156184494495392,1.0,1.0,-3.059094190597534,0.9448426961898804,2.114251613616944,0.2553498744964599,0.9357050061225892,0.9357050061225892,0.0,128.12037658691406,136.0,57653.796875,0.0,2298.73974609375,1.0,279.4413452148437,283.2373352050781,297.4398193359375,301.13385009765625,293.1499938964844,293.1499938964844,279.1499938964844,33099.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864575207233429,1.0,0.0,0.0,3.6313750743865967,3.6313984394073486,8.799044053375837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.822265625,0.0,1490.9556884765625,1895.4371337890625,0.0,3071.92041015625,0.8990141153335571,1.0,0.0,3.0,1.0,0.0
17843880,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9540591835975648,0.4505923986434936,0.4062432944774627,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.5764628052711487,0.5007094740867615,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9224770069122314,0.4125108122825622,0.2892521917819977,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8995718955993652,0.384839802980423,0.3657452464103699,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7463857531547546,0.2169800847768783,0.9857680797576904,285.0047912597656,284.95001220703125,300.5581970214844,294.4554138183594,300.2720947265625,297.2468566894531,285.0036926269531,1.0,0.5629616379737854,0.4156184494495392,0.4156184494495392,1.0,1.0,-3.059094190597534,0.9448426961898804,2.114251613616944,0.2553498744964599,0.9357050061225892,0.9357050061225892,0.0,128.12037658691406,136.0,57653.796875,0.0,2298.73974609375,1.0,279.4413452148437,283.2373352050781,297.4398193359375,301.13385009765625,293.1499938964844,293.1499938964844,279.1499938964844,33099.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864575207233429,1.0,0.0,0.0,3.6313750743865967,3.6313984394073486,8.799044053375837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.822265625,0.0,1490.9556884765625,1895.4371337890625,0.0,3071.92041015625,0.8990141153335571,1.0,0.0,3.0,1.0,0.0
17843940,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9473962187767028,0.4488638937473297,0.4050477147102356,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5779153108596802,0.5088552832603455,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9172516465187072,0.412797212600708,0.2896673679351806,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8947416543960571,0.3847381472587585,0.3659170269966125,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7424497604370117,0.2166243493556976,0.9851518869400024,284.9072570800781,284.95001220703125,300.6003112792969,294.424560546875,300.2777099609375,297.2375183105469,284.90899658203125,1.0,0.5655998587608337,0.4151261448860168,0.4151261448860168,1.0,1.0,-3.0674173831939697,0.9465947151184082,2.120822668075561,0.2553670704364776,0.8476104736328125,0.8476104736328125,0.0,130.6597442626953,139.0,58246.3203125,0.0,2327.2314453125,1.0,279.15789794921875,283.1209716796875,297.4512634277344,301.2535705566406,293.1499938964844,293.1499938964844,279.45001220703125,38698.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737750053405762,1.0,0.0,0.0,3.5117111206054688,3.5117342472076416,8.228693104683771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.82421875,0.0,1404.1162109375,1895.4371337890625,0.0,3158.218505859375,0.8770426511764526,1.0,0.0,3.0,1.0,0.0
17844000,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9473962187767028,0.4488638937473297,0.4050477147102356,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5779153108596802,0.5088552832603455,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9172516465187072,0.412797212600708,0.2896673679351806,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8947416543960571,0.3847381472587585,0.3659170269966125,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7424497604370117,0.2166243493556976,0.9851518869400024,284.9072570800781,284.95001220703125,300.6003112792969,294.424560546875,300.2777099609375,297.2375183105469,284.90899658203125,1.0,0.5655998587608337,0.4151261448860168,0.4151261448860168,1.0,1.0,-3.0674173831939697,0.9465947151184082,2.120822668075561,0.2553670704364776,0.8476104736328125,0.8476104736328125,0.0,130.6597442626953,139.0,58246.3203125,0.0,2327.2314453125,1.0,279.15789794921875,283.1209716796875,297.4512634277344,301.2535705566406,293.1499938964844,293.1499938964844,279.45001220703125,38698.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737750053405762,1.0,0.0,0.0,3.5117111206054688,3.5117342472076416,8.228693104683771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.82421875,0.0,1404.1162109375,1895.4371337890625,0.0,3158.218505859375,0.8770426511764526,1.0,0.0,3.0,1.0,0.0
17844060,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9413574934005736,0.4482930898666382,0.4043491184711456,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.5797099471092224,0.5166648626327515,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9127830266952516,0.4139599204063415,0.2903592884540558,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8904168605804443,0.3852763473987579,0.3663257360458374,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7388805150985718,0.2166095823049545,0.9849637150764464,285.0057373046875,284.95001220703125,300.64166259765625,294.39453125,300.2870178222656,297.2339172363281,285.004638671875,1.0,0.568416178226471,0.4145641922950744,0.4145641922950744,1.0,1.0,-3.077059268951416,0.948647439479828,2.128411769866944,0.2553210258483886,0.939767599105835,0.939767599105835,0.0,133.19216918945312,142.0,57740.73046875,0.0,2358.276611328125,1.0,279.4414367675781,283.22967529296875,297.379150390625,301.0774841308594,293.1499938964844,293.1499938964844,279.1499938964844,33082.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669732809066772,1.0,0.0,0.0,3.64432692527771,3.644350528717041,8.861923106451286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.451171875,0.0,1505.06982421875,1895.4371337890625,0.0,3094.417236328125,0.901921272277832,1.0,0.0,3.0,1.0,0.0
17844120,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9413574934005736,0.4482930898666382,0.4043491184711456,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.5797099471092224,0.5166648626327515,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9127830266952516,0.4139599204063415,0.2903592884540558,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8904168605804443,0.3852763473987579,0.3663257360458374,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7388805150985718,0.2166095823049545,0.9849637150764464,285.0057373046875,284.95001220703125,300.64166259765625,294.39453125,300.2870178222656,297.2339172363281,285.004638671875,1.0,0.568416178226471,0.4145641922950744,0.4145641922950744,1.0,1.0,-3.077059268951416,0.948647439479828,2.128411769866944,0.2553210258483886,0.939767599105835,0.939767599105835,0.0,133.19216918945312,142.0,57740.73046875,0.0,2358.276611328125,1.0,279.4414367675781,283.22967529296875,297.379150390625,301.0774841308594,293.1499938964844,293.1499938964844,279.1499938964844,33082.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669732809066772,1.0,0.0,0.0,3.64432692527771,3.644350528717041,8.861923106451286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.451171875,0.0,1505.06982421875,1895.4371337890625,0.0,3094.417236328125,0.901921272277832,1.0,0.0,3.0,1.0,0.0
17844180,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9341378808021544,0.4465710818767547,0.4031746685504913,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5803627371788025,0.5255801677703857,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9076135754585266,0.414366751909256,0.2908686399459839,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8853550553321838,0.3851554691791534,0.3664954006671905,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7348013520240784,0.21621635556221,0.9842278361320496,284.9062805175781,284.95001220703125,300.6820678710937,294.36553955078125,300.2902526855469,297.2221984863281,284.9080810546875,1.0,0.5713440179824829,0.4140022397041321,0.4140022397041321,1.0,1.0,-3.0863003730773926,0.9505327939987184,2.135767698287964,0.2552902400493622,0.8503811955451965,0.8503811955451965,0.0,136.05760192871094,145.0,58358.81640625,0.0,2390.505615234375,1.0,279.15777587890625,283.1112060546875,297.39239501953125,301.200439453125,293.1499938964844,293.1499938964844,279.45001220703125,38686.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762001395225525,1.0,0.0,0.0,3.526944637298584,3.526968002319336,8.300239073832927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.4228515625,0.0,1419.945556640625,1895.4371337890625,0.0,3180.96044921875,0.880377471446991,1.0,0.0,3.0,1.0,0.0
17844240,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9341378808021544,0.4465710818767547,0.4031746685504913,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5803627371788025,0.5255801677703857,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9076135754585266,0.414366751909256,0.2908686399459839,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8853550553321838,0.3851554691791534,0.3664954006671905,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7348013520240784,0.21621635556221,0.9842278361320496,284.9062805175781,284.95001220703125,300.6820678710937,294.36553955078125,300.2902526855469,297.2221984863281,284.9080810546875,1.0,0.5713440179824829,0.4140022397041321,0.4140022397041321,1.0,1.0,-3.0863003730773926,0.9505327939987184,2.135767698287964,0.2552902400493622,0.8503811955451965,0.8503811955451965,0.0,136.05760192871094,145.0,58358.81640625,0.0,2390.505615234375,1.0,279.15777587890625,283.1112060546875,297.39239501953125,301.200439453125,293.1499938964844,293.1499938964844,279.45001220703125,38686.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762001395225525,1.0,0.0,0.0,3.526944637298584,3.526968002319336,8.300239073832927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.4228515625,0.0,1419.945556640625,1895.4371337890625,0.0,3180.96044921875,0.880377471446991,1.0,0.0,3.0,1.0,0.0
