time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9305776953697203,0.4462252855300903,0.4026313722133636,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.5808606743812561,0.5300560593605042,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.905157744884491,0.414936900138855,0.2911361455917358,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8828520178794861,0.3853598237037658,0.3665656745433807,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7327642440795898,0.2161534428596496,0.983722686767578,285.02105712890625,284.95001220703125,300.70184326171875,294.3515319824219,300.2936096191406,297.21893310546875,285.0229797363281,1.0,0.5728087425231934,0.4137212634086609,0.4137212634086609,1.0,1.0,-3.0908243656158447,0.9514402151107788,2.1393842697143555,0.2552101016044616,0.9313474893569946,0.9313474893569946,0.0,137.50531005859375,145.0,57662.6875,0.0,2406.58984375,1.0,279.3988647460937,283.2373352050781,297.3252868652344,300.9808349609375,293.1499938964844,293.1499938964844,279.45001220703125,33811.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706798553466797,1.0,0.0,0.0,3.5848186016082764,3.584841728210449,8.574872936151223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.49609375,0.0,1445.77001953125,1895.4371337890625,0.0,3129.188232421875,0.8908650279045105,1.0,0.0,3.0,1.0,0.0
17844360,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.927861750125885,0.4460194408893585,0.4024850130081177,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5814700722694397,0.5338537693023682,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.903454840183258,0.4156614243984222,0.2916500866413116,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8809738159179688,0.3856850862503052,0.36689293384552,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7312008142471313,0.216174691915512,0.983928918838501,285.00738525390625,284.95001220703125,300.7213439941406,294.3379211425781,300.29791259765625,297.2173156738281,285.0057373046875,1.0,0.5743402242660522,0.4134155809879303,0.4134155809879303,1.0,1.0,-3.0964725017547607,0.9526898264884948,2.143782615661621,0.2552340030670166,0.9444149732589722,0.9444149732589722,0.0,138.81654357910156,148.0,57850.8125,0.0,2424.10888671875,1.0,279.4422607421875,283.2220764160156,297.3214416503906,301.0252685546875,293.1499938964844,293.1499938964844,279.1499938964844,33002.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692773580551147,1.0,0.0,0.0,3.6601758003234863,3.6601994037628174,8.939169902077992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.5068359375,0.0,1522.0316162109375,1895.4371337890625,0.0,3116.031982421875,0.9052575826644896,1.0,0.0,3.0,1.0,0.0
17844420,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9207744598388672,0.444330483675003,0.4013539850711822,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.5814381241798401,0.5429509878158569,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8988584876060486,0.4161840379238128,0.2922525107860565,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.876080334186554,0.3855684995651245,0.3670761883258819,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7272229194641113,0.2157625555992126,0.9831414818763732,284.9052734375,284.95001220703125,300.75933837890625,294.3119201660156,300.2994079589844,297.20440673828125,284.9071350097656,1.0,0.5773764848709106,0.4128042161464691,0.4128042161464691,1.0,1.0,-3.106051206588745,0.954547882080078,2.151503324508667,0.2550919353961944,0.8533007502555847,0.8533007502555847,0.0,141.83253479003906,151.0,58489.80078125,0.0,2458.152099609375,1.0,279.1576538085937,283.1015625,297.33856201171875,301.1532287597656,293.1499938964844,293.1499938964844,279.45001220703125,38679.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784912824630737,1.0,0.0,0.0,3.543229103088379,3.543252468109131,8.37706238598912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.7392578125,0.0,1437.05810546875,1895.4371337890625,0.0,3202.439697265625,0.8839462399482727,1.0,0.0,3.0,1.0,0.0
17844480,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9207744598388672,0.444330483675003,0.4013539850711822,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.5814381241798401,0.5429509878158569,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8988584876060486,0.4161840379238128,0.2922525107860565,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.876080334186554,0.3855684995651245,0.3670761883258819,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7272229194641113,0.2157625555992126,0.9831414818763732,284.9052734375,284.95001220703125,300.75933837890625,294.3119201660156,300.2994079589844,297.20440673828125,284.9071350097656,1.0,0.5773764848709106,0.4128042161464691,0.4128042161464691,1.0,1.0,-3.106051206588745,0.954547882080078,2.151503324508667,0.2550919353961944,0.8533007502555847,0.8533007502555847,0.0,141.83253479003906,151.0,58489.80078125,0.0,2458.152099609375,1.0,279.1576538085937,283.1015625,297.33856201171875,301.1532287597656,293.1499938964844,293.1499938964844,279.45001220703125,38679.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784912824630737,1.0,0.0,0.0,3.543229103088379,3.543252468109131,8.37706238598912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.7392578125,0.0,1437.05810546875,1895.4371337890625,0.0,3202.439697265625,0.8839462399482727,1.0,0.0,3.0,1.0,0.0
17844540,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.914483904838562,0.4438146948814392,0.4007109701633453,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5819606781005859,0.5504862070083618,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8947576284408569,0.4175701737403869,0.2931153476238251,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8716226816177368,0.3861114680767059,0.3674979209899902,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7235029339790344,0.2157108187675476,0.9828441739082336,285.0073547363281,284.95001220703125,300.7958374023437,294.287841796875,300.3058166503906,297.19921875,285.0061950683594,1.0,0.5803840756416321,0.4121928513050079,0.4121928513050079,1.0,1.0,-3.115521192550659,0.9563593864440918,2.1591618061065674,0.2548656761646271,0.948065459728241,0.948065459728241,0.0,144.82760620117188,154.0,57961.87109375,0.0,2492.078857421875,1.0,279.4416809082031,283.21441650390625,297.271484375,300.9811096191406,293.1499938964844,293.1499938964844,279.1499938964844,33103.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714821338653564,1.0,0.0,0.0,3.673431158065796,3.673454761505127,9.004033358905872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.8984375,0.0,1537.582275390625,1895.4371337890625,0.0,3136.713623046875,0.9084978103637696,1.0,0.0,3.0,1.0,0.0
17844600,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.914483904838562,0.4438146948814392,0.4007109701633453,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5819606781005859,0.5504862070083618,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8947576284408569,0.4175701737403869,0.2931153476238251,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8716226816177368,0.3861114680767059,0.3674979209899902,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7235029339790344,0.2157108187675476,0.9828441739082336,285.0073547363281,284.95001220703125,300.7958374023437,294.287841796875,300.3058166503906,297.19921875,285.0061950683594,1.0,0.5803840756416321,0.4121928513050079,0.4121928513050079,1.0,1.0,-3.115521192550659,0.9563593864440918,2.1591618061065674,0.2548656761646271,0.948065459728241,0.948065459728241,0.0,144.82760620117188,154.0,57961.87109375,0.0,2492.078857421875,1.0,279.4416809082031,283.21441650390625,297.271484375,300.9811096191406,293.1499938964844,293.1499938964844,279.1499938964844,33103.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714821338653564,1.0,0.0,0.0,3.673431158065796,3.673454761505127,9.004033358905872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.8984375,0.0,1537.582275390625,1895.4371337890625,0.0,3136.713623046875,0.9084978103637696,1.0,0.0,3.0,1.0,0.0
17844660,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9051663279533386,0.4421151280403137,0.399639755487442,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9937725067138672,0.5820654630661011,0.5515556931495667,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8877754807472229,0.4181237518787384,0.2937918603420257,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8645045757293701,0.3859684765338897,0.3677294850349426,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7176539897918701,0.2152623236179351,0.9822258949279784,284.90020751953125,284.95001220703125,300.8306884765625,294.2659912109375,300.3075561523437,297.1890869140625,284.9019775390625,1.0,0.5828454494476318,0.4115495085716247,0.4115495085716247,1.0,1.0,-3.115882158279419,0.954800307750702,2.1610817909240723,0.2534320652484894,0.8520484566688538,0.8520484566688538,0.0,149.0521697998047,157.0,58478.80859375,0.0,2515.22607421875,1.0,279.15753173828125,283.091064453125,297.2908630371094,301.1065979003906,293.1499938964844,293.1499938964844,279.45001220703125,38937.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880354642868042,1.0,0.0,0.0,3.551741600036621,3.551765203475952,8.417362096224679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.71484375,0.0,1447.963623046875,1895.4371337890625,0.0,3219.904052734375,0.8859766125679016,1.0,0.0,3.0,1.0,0.0
17844720,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9051663279533386,0.4421151280403137,0.399639755487442,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9937725067138672,0.5820654630661011,0.5515556931495667,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8877754807472229,0.4181237518787384,0.2937918603420257,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8645045757293701,0.3859684765338897,0.3677294850349426,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7176539897918701,0.2152623236179351,0.9822258949279784,284.90020751953125,284.95001220703125,300.8306884765625,294.2659912109375,300.3075561523437,297.1890869140625,284.9019775390625,1.0,0.5828454494476318,0.4115495085716247,0.4115495085716247,1.0,1.0,-3.115882158279419,0.954800307750702,2.1610817909240723,0.2534320652484894,0.8520484566688538,0.8520484566688538,0.0,149.0521697998047,157.0,58478.80859375,0.0,2515.22607421875,1.0,279.15753173828125,283.091064453125,297.2908630371094,301.1065979003906,293.1499938964844,293.1499938964844,279.45001220703125,38937.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880354642868042,1.0,0.0,0.0,3.551741600036621,3.551765203475952,8.417362096224679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.71484375,0.0,1447.963623046875,1895.4371337890625,0.0,3219.904052734375,0.8859766125679016,1.0,0.0,3.0,1.0,0.0
17844780,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8989293575286865,0.4415925741195678,0.3990045189857483,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.989639937877655,0.5837671756744385,0.5529067516326904,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8831364512443542,0.4195642471313476,0.2947021722793579,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8595779538154602,0.3864921629428863,0.3681491315364837,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7132923007011414,0.2151918113231659,0.9819111227989196,285.0021667480469,284.95001220703125,300.8637084960937,294.2466125488281,300.3176574707031,297.191650390625,285.0011291503906,1.0,0.5850487351417542,0.4109061658382416,0.4109061658382416,1.0,1.0,-3.1179559230804443,0.953868329524994,2.1640875339508057,0.25196573138237,0.9431471228599548,0.9431471228599548,0.0,152.34579467773438,160.0,57817.43359375,0.0,2536.7431640625,1.0,279.4416809082031,283.2064514160156,297.2261962890625,300.92694091796875,293.1499938964844,293.1499938964844,279.1499938964844,33362.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724983334541321,1.0,0.0,0.0,3.67175817489624,3.6717820167541504,8.995834264169389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.703125,0.0,1537.6593017578125,1895.4371337890625,0.0,3146.244873046875,0.9083037972450256,1.0,0.0,3.0,1.0,0.0
17844840,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8989293575286865,0.4415925741195678,0.3990045189857483,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.989639937877655,0.5837671756744385,0.5529067516326904,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8831364512443542,0.4195642471313476,0.2947021722793579,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8595779538154602,0.3864921629428863,0.3681491315364837,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7132923007011414,0.2151918113231659,0.9819111227989196,285.0021667480469,284.95001220703125,300.8637084960937,294.2466125488281,300.3176574707031,297.191650390625,285.0011291503906,1.0,0.5850487351417542,0.4109061658382416,0.4109061658382416,1.0,1.0,-3.1179559230804443,0.953868329524994,2.1640875339508057,0.25196573138237,0.9431471228599548,0.9431471228599548,0.0,152.34579467773438,160.0,57817.43359375,0.0,2536.7431640625,1.0,279.4416809082031,283.2064514160156,297.2261962890625,300.92694091796875,293.1499938964844,293.1499938964844,279.1499938964844,33362.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724983334541321,1.0,0.0,0.0,3.67175817489624,3.6717820167541504,8.995834264169389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.703125,0.0,1537.6593017578125,1895.4371337890625,0.0,3146.244873046875,0.9083037972450256,1.0,0.0,3.0,1.0,0.0
17844900,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8960543274879456,0.4408534169197082,0.3986855745315552,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9877418279647828,0.5842919945716858,0.5536996126174927,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8810645341873169,0.4199643731117248,0.2951839566230774,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8573644161224365,0.3865047395229339,0.3683957457542419,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.711269736289978,0.215033158659935,0.9819542169570924,284.87188720703125,284.95001220703125,300.8794860839844,294.23797607421875,300.3204345703125,297.1900939941406,284.8690795898437,1.0,0.586158275604248,0.4105845093727112,0.4105845093727112,1.0,1.0,-3.119458675384521,0.9535607695579528,2.165897846221924,0.2513934373855591,0.8527912497520447,0.8527912497520447,0.0,153.93820190429688,160.0,58650.3125,0.0,2548.11474609375,1.0,279.1972045898437,283.0587463378906,297.2717590332031,301.1337280273437,293.1499938964844,293.1499938964844,279.1499938964844,37799.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788051605224609,1.0,0.0,0.0,3.635390520095825,3.6354146003723145,8.818514061204041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0986328125,0.0,1530.3873291015625,1895.4371337890625,0.0,3205.382080078125,0.9009706377983092,1.0,0.0,3.0,1.0,0.0
17844960,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8922513127326965,0.4399756789207458,0.3979576826095581,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.985062539577484,0.5846905708312988,0.5541362166404724,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8781550526618958,0.4202418029308319,0.2954294383525848,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8543992042541504,0.3863915801048279,0.3683755695819855,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7085219025611877,0.2147830426692962,0.9812679290771484,284.9015197753906,284.95001220703125,300.89471435546875,294.23004150390625,300.3222045898437,297.18701171875,284.90338134765625,1.0,0.5871257185935974,0.4103491008281708,0.4103491008281708,1.0,1.0,-3.118556022644043,0.9526047110557556,2.1659514904022217,0.2506664097309112,0.8502652049064636,0.8502652049064636,0.0,155.83103942871094,163.0,58322.46875,0.0,2556.44677734375,1.0,279.1578063964844,283.0893249511719,297.2514343261719,301.0546264648437,293.1499938964844,293.1499938964844,279.45001220703125,39015.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880612850189209,1.0,0.0,0.0,3.543999195098877,3.544022560119629,8.380704343835532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.447265625,0.0,1440.3143310546875,1895.4371337890625,0.0,3222.323974609375,0.8843719363212585,1.0,0.0,3.0,1.0,0.0
17845020,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.887326717376709,0.4395299553871155,0.3973822593688965,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9817631244659424,0.5866506099700928,0.5558105707168579,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.874786913394928,0.4218145608901977,0.2964220643043518,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8506792187690735,0.3869662284851074,0.3688282668590545,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7048255205154419,0.2147569805383682,0.981081247329712,285.0036315917969,284.95001220703125,300.9235534667969,294.2165832519531,300.33306884765625,297.1918029785156,285.00262451171875,1.0,0.589173436164856,0.4098782539367676,0.4098782539367676,1.0,1.0,-3.121382474899292,0.9523900747299194,2.168992519378662,0.2497061789035797,0.9424049854278564,0.9424049854278564,0.0,158.69351196289062,166.0,57703.43359375,0.0,2577.171630859375,1.0,279.441650390625,283.2045288085937,297.1944885253906,300.88507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33321.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872433602809906,1.0,0.0,0.0,3.666306495666504,3.666330099105835,8.969140594672353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.1064453125,0.0,1531.2525634765625,1895.4371337890625,0.0,3145.63818359375,0.9070589542388916,1.0,0.0,3.0,1.0,0.0
17845080,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.887326717376709,0.4395299553871155,0.3973822593688965,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9817631244659424,0.5866506099700928,0.5558105707168579,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.874786913394928,0.4218145608901977,0.2964220643043518,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8506792187690735,0.3869662284851074,0.3688282668590545,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7048255205154419,0.2147569805383682,0.981081247329712,285.0036315917969,284.95001220703125,300.9235534667969,294.2165832519531,300.33306884765625,297.1918029785156,285.00262451171875,1.0,0.589173436164856,0.4098782539367676,0.4098782539367676,1.0,1.0,-3.121382474899292,0.9523900747299194,2.168992519378662,0.2497061789035797,0.9424049854278564,0.9424049854278564,0.0,158.69351196289062,166.0,57703.43359375,0.0,2577.171630859375,1.0,279.441650390625,283.2045288085937,297.1944885253906,300.88507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33321.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872433602809906,1.0,0.0,0.0,3.666306495666504,3.666330099105835,8.969140594672353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.1064453125,0.0,1531.2525634765625,1895.4371337890625,0.0,3145.63818359375,0.9070589542388916,1.0,0.0,3.0,1.0,0.0
17845140,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8814958333969116,0.4379737377166748,0.3963840901851654,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9775431156158448,0.5876321196556091,0.5571191310882568,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8706427812576294,0.4226027429103851,0.2972224354743957,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8462976813316345,0.3869031369686126,0.3690844774246216,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7005248069763184,0.2143790572881698,0.9805512428283693,284.9029541015625,284.95001220703125,300.95001220703125,294.2065124511719,300.3370056152344,297.1878967285156,284.9046630859375,1.0,0.5911833643913269,0.4094074070453644,0.4094074070453644,1.0,1.0,-3.122396230697632,0.9515135288238524,2.17088270187378,0.2486529201269149,0.8505592346191406,0.8505592346191406,0.0,161.98228454589844,169.0,58249.06640625,0.0,2596.661376953125,1.0,279.1576232910156,283.0870666503906,297.22735595703125,301.0229797363281,293.1499938964844,293.1499938964844,279.45001220703125,38928.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804731369018555,1.0,0.0,0.0,3.5415685176849365,3.541592121124268,8.369212309844443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.1923828125,0.0,1437.110107421875,1895.4371337890625,0.0,3221.0146484375,0.8837695717811584,1.0,0.0,3.0,1.0,0.0
17845200,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8814958333969116,0.4379737377166748,0.3963840901851654,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9775431156158448,0.5876321196556091,0.5571191310882568,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8706427812576294,0.4226027429103851,0.2972224354743957,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8462976813316345,0.3869031369686126,0.3690844774246216,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7005248069763184,0.2143790572881698,0.9805512428283693,284.9029541015625,284.95001220703125,300.95001220703125,294.2065124511719,300.3370056152344,297.1878967285156,284.9046630859375,1.0,0.5911833643913269,0.4094074070453644,0.4094074070453644,1.0,1.0,-3.122396230697632,0.9515135288238524,2.17088270187378,0.2486529201269149,0.8505592346191406,0.8505592346191406,0.0,161.98228454589844,169.0,58249.06640625,0.0,2596.661376953125,1.0,279.1576232910156,283.0870666503906,297.22735595703125,301.0229797363281,293.1499938964844,293.1499938964844,279.45001220703125,38928.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804731369018555,1.0,0.0,0.0,3.5415685176849365,3.541592121124268,8.369212309844443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.1923828125,0.0,1437.110107421875,1895.4371337890625,0.0,3221.0146484375,0.8837695717811584,1.0,0.0,3.0,1.0,0.0
17845260,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8872713446617126,0.4416369199752807,0.3985298275947571,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9838886857032776,0.5938228964805603,0.5617035627365112,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8778841495513916,0.4285226166248321,0.3004502952098846,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8526154160499573,0.3918758034706116,0.3725713193416595,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7077293992042542,0.2190494835376739,0.9956685304641724,285.0304870605469,284.95001220703125,300.9741516113281,294.1976013183594,300.3772277832031,297.2341003417969,285.03045654296875,1.0,0.5950957536697388,0.4089351594448089,0.4089351594448089,1.0,1.0,-3.1566877365112305,0.9625509977340698,2.194136619567871,0.2513924241065979,0.9674819111824036,0.9674819111824036,0.0,160.69979858398438,172.0,58233.8359375,0.0,2657.209716796875,1.0,279.4416809082031,283.21697998046875,297.18017578125,300.8872985839844,293.1499938964844,293.1499938964844,279.1499938964844,32482.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730016350746155,1.0,0.0,0.0,3.6875014305114746,3.6875250339508057,9.073141313820088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.87109375,0.0,1548.7003173828125,1895.4371337890625,0.0,3150.96533203125,0.9114160537719728,1.0,0.0,3.0,1.0,0.0
17845320,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8872713446617126,0.4416369199752807,0.3985298275947571,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9838886857032776,0.5938228964805603,0.5617035627365112,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8778841495513916,0.4285226166248321,0.3004502952098846,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8526154160499573,0.3918758034706116,0.3725713193416595,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7077293992042542,0.2190494835376739,0.9956685304641724,285.0304870605469,284.95001220703125,300.9741516113281,294.1976013183594,300.3772277832031,297.2341003417969,285.03045654296875,1.0,0.5950957536697388,0.4089351594448089,0.4089351594448089,1.0,1.0,-3.1566877365112305,0.9625509977340698,2.194136619567871,0.2513924241065979,0.9674819111824036,0.9674819111824036,0.0,160.69979858398438,172.0,58233.8359375,0.0,2657.209716796875,1.0,279.4416809082031,283.21697998046875,297.18017578125,300.8872985839844,293.1499938964844,293.1499938964844,279.1499938964844,32482.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730016350746155,1.0,0.0,0.0,3.6875014305114746,3.6875250339508057,9.073141313820088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.87109375,0.0,1548.7003173828125,1895.4371337890625,0.0,3150.96533203125,0.9114160537719728,1.0,0.0,3.0,1.0,0.0
17845380,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8871943354606628,0.4420640170574188,0.3995973765850067,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9849119186401368,0.5970529317855835,0.5654142498970032,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8796301484107971,0.4316558241844177,0.3030985593795776,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8539321422576904,0.394284576177597,0.3754447698593139,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7104626893997192,0.2216460853815078,1.0097438097000122,284.9165344238281,284.95001220703125,300.9961853027344,294.1873779296875,300.39404296875,297.24835205078125,284.9183959960937,1.0,0.5999135971069336,0.4084629118442535,0.4084629118442535,1.0,1.0,-3.186018705368042,0.9717236161231996,2.214295148849488,0.2542443573474884,0.8832259774208069,0.8832259774208069,0.0,162.49365234375,175.0,59604.13671875,0.0,2725.560302734375,1.0,279.15692138671875,283.0736999511719,297.2254943847656,301.09442138671875,293.1499938964844,293.1499938964844,279.45001220703125,37413.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884517252445221,1.0,0.0,0.0,3.635965585708618,3.6359896659851074,8.821304504635918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.796875,0.0,1528.146240234375,1895.4371337890625,0.0,3258.8984375,0.903308629989624,1.0,0.0,3.0,1.0,0.0
17845440,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8871943354606628,0.4420640170574188,0.3995973765850067,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9849119186401368,0.5970529317855835,0.5654142498970032,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8796301484107971,0.4316558241844177,0.3030985593795776,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8539321422576904,0.394284576177597,0.3754447698593139,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7104626893997192,0.2216460853815078,1.0097438097000122,284.9165344238281,284.95001220703125,300.9961853027344,294.1873779296875,300.39404296875,297.24835205078125,284.9183959960937,1.0,0.5999135971069336,0.4084629118442535,0.4084629118442535,1.0,1.0,-3.186018705368042,0.9717236161231996,2.214295148849488,0.2542443573474884,0.8832259774208069,0.8832259774208069,0.0,162.49365234375,175.0,59604.13671875,0.0,2725.560302734375,1.0,279.15692138671875,283.0736999511719,297.2254943847656,301.09442138671875,293.1499938964844,293.1499938964844,279.45001220703125,37413.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884517252445221,1.0,0.0,0.0,3.635965585708618,3.6359896659851074,8.821304504635918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.796875,0.0,1528.146240234375,1895.4371337890625,0.0,3258.8984375,0.903308629989624,1.0,0.0,3.0,1.0,0.0
17845500,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.885309100151062,0.4424004554748535,0.3997326791286468,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9837703704833984,0.5986856818199158,0.5668179392814636,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8786569237709045,0.4331985712051391,0.3041002452373504,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8528250455856323,0.395340085029602,0.3764069974422455,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7100141048431396,0.2226452082395553,1.0145124197006226,285.0384826660156,284.95001220703125,301.0064697265625,294.1817932128906,300.40106201171875,297.2541198730469,285.0414733886719,1.0,0.602161169052124,0.4082267880439758,0.4082267880439758,1.0,1.0,-3.195963144302368,0.9746294021606444,2.221333742141724,0.2548843920230865,0.9733704328536988,0.9733704328536988,0.0,164.17706298828125,175.0,58987.47265625,0.0,2754.861572265625,1.0,279.4020080566406,283.2074279785156,297.1673278808594,300.8934326171875,293.1499938964844,293.1499938964844,279.45001220703125,33289.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802353143692017,1.0,0.0,0.0,3.697766780853272,3.6977908611297607,9.123728546001076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.6279296875,0.0,1566.4168701171875,1895.4371337890625,0.0,3218.7861328125,0.9156991243362428,1.0,0.0,3.0,1.0,0.0
17845560,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8839821815490723,0.4428305923938751,0.4001742303371429,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9830427169799804,0.6003860235214233,0.5684744119644165,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8781508803367615,0.4348020553588867,0.3052570819854736,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8520990610122681,0.3964153230190277,0.3774866759777069,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7097834348678589,0.2235798239707946,1.0191370248794556,285.0316162109375,284.95001220703125,301.0162048339844,294.1759033203125,300.4072265625,297.2601928710937,285.0301208496094,1.0,0.6044264435768127,0.4076687693595886,0.4076687693595886,1.0,1.0,-3.206735849380493,0.9770122170448304,2.229723691940308,0.2548316121101379,0.9983145594596864,0.9983145594596864,0.0,165.704345703125,178.0,59330.43359375,0.0,2785.173828125,1.0,279.4430847167969,283.1959228515625,297.1700439453125,300.9562683105469,293.1499938964844,293.1499938964844,279.1499938964844,32456.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798282742500305,1.0,0.0,0.0,3.781087636947632,3.7811121940612793,9.539525080981548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.44921875,0.0,1656.491455078125,1895.4371337890625,0.0,3214.971435546875,0.9322326183319092,1.0,0.0,3.0,1.0,0.0
17845620,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8785890340805054,0.4420694410800934,0.4000236988067627,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9791224002838136,0.602239727973938,0.5707575678825378,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8745525479316711,0.4366952180862427,0.3069305717945099,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8482932448387146,0.3974173069000244,0.3788842260837555,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7069539427757263,0.2245604842901229,1.025417447090149,284.89678955078125,284.95001220703125,301.0342102050781,294.1632385253906,300.4082946777344,297.25787353515625,284.8987731933594,1.0,0.6084834933280945,0.4065527617931366,0.4065527617931366,1.0,1.0,-3.220557689666748,0.9788893461227416,2.241668462753296,0.2537256479263305,0.892137348651886,0.892137348651886,0.0,169.8203125,181.0,60393.9140625,0.0,2836.185302734375,1.0,279.1562805175781,283.0402526855469,297.2001037597656,301.1274719238281,293.1499938964844,293.1499938964844,279.45001220703125,37977.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891010046005249,1.0,0.0,0.0,3.714392900466919,3.7144176959991455,9.205957098856744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7861328125,0.0,1621.0501708984375,1895.4371337890625,0.0,3319.65234375,0.921019434928894,1.0,0.0,3.0,1.0,0.0
17845680,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8785890340805054,0.4420694410800934,0.4000236988067627,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9791224002838136,0.602239727973938,0.5707575678825378,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8745525479316711,0.4366952180862427,0.3069305717945099,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8482932448387146,0.3974173069000244,0.3788842260837555,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7069539427757263,0.2245604842901229,1.025417447090149,284.89678955078125,284.95001220703125,301.0342102050781,294.1632385253906,300.4082946777344,297.25787353515625,284.8987731933594,1.0,0.6084834933280945,0.4065527617931366,0.4065527617931366,1.0,1.0,-3.220557689666748,0.9788893461227416,2.241668462753296,0.2537256479263305,0.892137348651886,0.892137348651886,0.0,169.8203125,181.0,60393.9140625,0.0,2836.185302734375,1.0,279.1562805175781,283.0402526855469,297.2001037597656,301.1274719238281,293.1499938964844,293.1499938964844,279.45001220703125,37977.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891010046005249,1.0,0.0,0.0,3.714392900466919,3.7144176959991455,9.205957098856744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7861328125,0.0,1621.0501708984375,1895.4371337890625,0.0,3319.65234375,0.921019434928894,1.0,0.0,3.0,1.0,0.0
17845740,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8756219744682312,0.4421773850917816,0.3998637497425079,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9768723249435424,0.6036916375160217,0.5718948245048523,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8725480437278748,0.4381236732006073,0.3077839314937591,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8461412191390991,0.39820396900177,0.379505306482315,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.705178439617157,0.2251290529966354,1.027908205986023,285.0286560058594,284.95001220703125,301.0434265136719,294.1556091308594,300.4107360839844,297.2596130371094,285.0298767089844,1.0,0.6104962825775146,0.4059277772903442,0.4059277772903442,1.0,1.0,-3.226494550704956,0.9793004393577576,2.247194290161133,0.2527006268501282,0.9864090085029602,0.9864090085029602,0.0,172.038818359375,181.0,59614.578125,0.0,2860.715087890625,1.0,279.4131774902344,283.1850891113281,297.134521484375,300.9110717773437,293.1499938964844,293.1499938964844,279.45001220703125,33594.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856245875358582,1.0,0.0,0.0,3.773160219192505,3.773185014724731,9.499565862824966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.64453125,0.0,1655.9505615234375,1895.4371337890625,0.0,3269.26611328125,0.9325003027915956,1.0,0.0,3.0,1.0,0.0
17845800,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8742729425430298,0.4424145519733429,0.4001097977161407,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9759659171104432,0.6049786806106567,0.5731306672096252,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8718809485435486,0.4393866062164306,0.3086789846420288,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8452550172805786,0.3989409506320953,0.380222737789154,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7044809460639954,0.2256343513727188,1.030342936515808,285.0209350585937,284.95001220703125,301.0502624511719,294.1493835449219,300.41363525390625,297.2624816894531,285.0196838378906,1.0,0.612121045589447,0.4054367244243622,0.4054367244243622,1.0,1.0,-3.2331414222717285,0.9803152084350586,2.25282621383667,0.2521779537200928,1.0,1.0,0.0,173.39974975585938,184.0,59810.328125,0.0,2882.07470703125,1.0,279.4436950683594,283.1756591796875,297.1372375488281,300.9584045410156,293.1499938964844,293.1499938964844,279.1499938964844,33124.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849118947982788,1.0,0.0,0.0,3.832223892211914,3.832249164581299,9.79929950517544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.5966796875,0.0,1722.919921875,1895.4371337890625,0.0,3262.59375,0.9441582560539246,1.0,0.0,3.0,1.0,0.0
17845860,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.869350016117096,0.441524863243103,0.3997880816459656,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9721269607543944,0.6065694689750671,0.5751017928123474,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8686612248420715,0.4411453306674957,0.310211718082428,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8417512774467468,0.3997004926204681,0.3813195824623108,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7014473080635071,0.2261680960655212,1.0342150926589966,284.8924560546875,284.95001220703125,301.0643920898437,294.1343688964844,300.4122009277344,297.2572937011719,284.8942565917969,1.0,0.6154806017875671,0.404634028673172,0.404634028673172,1.0,1.0,-3.242953062057495,0.9815526604652404,2.2614004611968994,0.2512824833393097,0.8953495621681213,0.8953495621681213,0.0,177.23175048828125,187.0,60743.171875,0.0,2923.832275390625,1.0,279.15692138671875,283.0273742675781,297.1643981933594,301.11474609375,293.1499938964844,293.1499938964844,279.45001220703125,38331.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947488069534302,1.0,0.0,0.0,3.748803853988648,3.7488293647766113,9.377320111525478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.58203125,0.0,1663.81494140625,1895.4371337890625,0.0,3354.588134765625,0.92903333902359,1.0,0.0,3.0,1.0,0.0
17845920,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.869350016117096,0.441524863243103,0.3997880816459656,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9721269607543944,0.6065694689750671,0.5751017928123474,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8686612248420715,0.4411453306674957,0.310211718082428,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8417512774467468,0.3997004926204681,0.3813195824623108,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7014473080635071,0.2261680960655212,1.0342150926589966,284.8924560546875,284.95001220703125,301.0643920898437,294.1343688964844,300.4122009277344,297.2572937011719,284.8942565917969,1.0,0.6154806017875671,0.404634028673172,0.404634028673172,1.0,1.0,-3.242953062057495,0.9815526604652404,2.2614004611968994,0.2512824833393097,0.8953495621681213,0.8953495621681213,0.0,177.23175048828125,187.0,60743.171875,0.0,2923.832275390625,1.0,279.15692138671875,283.0273742675781,297.1643981933594,301.11474609375,293.1499938964844,293.1499938964844,279.45001220703125,38331.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947488069534302,1.0,0.0,0.0,3.748803853988648,3.7488293647766113,9.377320111525478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.58203125,0.0,1663.81494140625,1895.4371337890625,0.0,3354.588134765625,0.92903333902359,1.0,0.0,3.0,1.0,0.0
17845980,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8657907843589783,0.4418520927429199,0.3998358249664306,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.969456136226654,0.6091955900192261,0.5773355960845947,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8666801452636719,0.4438450038433075,0.3119422495365143,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8393183946609497,0.401146799325943,0.3825466930866241,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6992499828338623,0.2270167768001556,1.037876844406128,285.02105712890625,284.95001220703125,301.0766906738281,294.1182556152344,300.4167175292969,297.26123046875,285.02008056640625,1.0,0.6186314225196838,0.4038313627243042,0.4038313627243042,1.0,1.0,-3.2536466121673584,0.9831267595291138,2.270519971847534,0.2502794861793518,1.0,1.0,0.0,180.4005584716797,190.0,60056.70703125,0.0,2964.0341796875,1.0,279.44390869140625,283.168701171875,297.1024475097656,300.9398803710937,293.1499938964844,293.1499938964844,279.1499938964844,33464.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879660964012146,1.0,0.0,0.0,3.854963541030884,3.854989051818848,9.915938790072687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.8583984375,0.0,1753.340576171875,1895.4371337890625,0.0,3291.181396484375,0.949456751346588,1.0,0.0,3.0,1.0,0.0
17846040,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8657907843589783,0.4418520927429199,0.3998358249664306,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.969456136226654,0.6091955900192261,0.5773355960845947,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8666801452636719,0.4438450038433075,0.3119422495365143,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8393183946609497,0.401146799325943,0.3825466930866241,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6992499828338623,0.2270167768001556,1.037876844406128,285.02105712890625,284.95001220703125,301.0766906738281,294.1182556152344,300.4167175292969,297.26123046875,285.02008056640625,1.0,0.6186314225196838,0.4038313627243042,0.4038313627243042,1.0,1.0,-3.2536466121673584,0.9831267595291138,2.270519971847534,0.2502794861793518,1.0,1.0,0.0,180.4005584716797,190.0,60056.70703125,0.0,2964.0341796875,1.0,279.44390869140625,283.168701171875,297.1024475097656,300.9398803710937,293.1499938964844,293.1499938964844,279.1499938964844,33464.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879660964012146,1.0,0.0,0.0,3.854963541030884,3.854989051818848,9.915938790072687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.8583984375,0.0,1753.340576171875,1895.4371337890625,0.0,3291.181396484375,0.949456751346588,1.0,0.0,3.0,1.0,0.0
17846100,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8641943335533142,0.4415403008460998,0.3999178409576416,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.96827894449234,0.6100874543190002,0.5785194635391235,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8658717274665833,0.4448537230491638,0.3128649890422821,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8382775187492371,0.4016173481941223,0.3832371532917022,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6983159780502319,0.2272984385490417,1.0399378538131714,284.8824157714844,284.95001220703125,301.0821228027344,294.1097717285156,300.4164123535156,297.25982666015625,284.878173828125,1.0,0.6202355027198792,0.4034300148487091,0.4034300148487091,1.0,1.0,-3.2595934867858887,0.9841099381446838,2.2754836082458496,0.2499726116657257,0.915654480457306,0.915654480457306,0.0,181.9440155029297,190.0,61175.99609375,0.0,2985.269287109375,1.0,279.1937561035156,283.0082397460937,297.1484375,301.1600952148437,293.1499938964844,293.1499938964844,279.1499938964844,36596.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948003649711609,1.0,0.0,0.0,3.842628002166748,3.842654228210449,9.85257997854205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.2314453125,0.0,1762.922119140625,1895.4371337890625,0.0,3355.069580078125,0.947163999080658,1.0,0.0,3.0,1.0,0.0
