time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8615962862968445,0.440967857837677,0.3995137214660644,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9660743474960328,0.6107046008110046,0.5792232155799866,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8641243577003479,0.4456380009651184,0.3134924173355102,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8364081978797913,0.4018766582012176,0.3836024105548858,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6965819597244263,0.2274237275123596,1.0410548448562622,284.8915405273437,284.95001220703125,301.0871276855469,294.1010437011719,300.4139709472656,297.2557373046875,284.8935852050781,1.0,0.6216673254966736,0.4030395150184631,0.4030395150184631,1.0,1.0,-3.2624943256378174,0.9840499758720398,2.278444290161133,0.2492744028568267,0.8988142609596252,0.8988142609596252,0.0,183.9010772705078,193.0,60974.6796875,0.0,3002.361328125,1.0,279.1563720703125,283.01959228515625,297.12969970703125,301.09478759765625,293.1499938964844,293.1499938964844,279.45001220703125,38425.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974315524101257,1.0,0.0,0.0,3.769819498062134,3.7698452472686768,9.482752147960128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.95703125,0.0,1689.350341796875,1895.4371337890625,0.0,3379.630615234375,0.933787763118744,1.0,0.0,3.0,1.0,0.0
17846220,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8585004806518555,0.4412898421287536,0.3995422422885895,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9636932611465454,0.613253116607666,0.581366777420044,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8625668883323669,0.4483785927295685,0.315239667892456,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8343477249145508,0.403301328420639,0.3847947120666504,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6946192979812622,0.228187084197998,1.0442477464675903,285.0238342285156,284.95001220703125,301.0958251953125,294.0827941894531,300.41748046875,297.2597351074219,285.0231018066406,1.0,0.6245957016944885,0.4022585451602936,0.4022585451602936,1.0,1.0,-3.272470474243164,0.9854009747505188,2.287069320678711,0.2481976002454757,1.0,1.0,0.0,186.86122131347656,196.0,60228.94921875,0.0,3040.315673828125,1.0,279.4440002441406,283.16522216796875,297.0661315917969,300.9151916503906,293.1499938964844,293.1499938964844,279.1499938964844,33702.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904790282249451,1.0,0.0,0.0,3.869298696517944,3.8693244457244873,9.989822729039588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.408203125,0.0,1772.8887939453125,1895.4371337890625,0.0,3314.687255859375,0.9527952075004578,1.0,0.0,3.0,1.0,0.0
17846280,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8585004806518555,0.4412898421287536,0.3995422422885895,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9636932611465454,0.613253116607666,0.581366777420044,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8625668883323669,0.4483785927295685,0.315239667892456,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8343477249145508,0.403301328420639,0.3847947120666504,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6946192979812622,0.228187084197998,1.0442477464675903,285.0238342285156,284.95001220703125,301.0958251953125,294.0827941894531,300.41748046875,297.2597351074219,285.0231018066406,1.0,0.6245957016944885,0.4022585451602936,0.4022585451602936,1.0,1.0,-3.272470474243164,0.9854009747505188,2.287069320678711,0.2481976002454757,1.0,1.0,0.0,186.86122131347656,196.0,60228.94921875,0.0,3040.315673828125,1.0,279.4440002441406,283.16522216796875,297.0661315917969,300.9151916503906,293.1499938964844,293.1499938964844,279.1499938964844,33702.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904790282249451,1.0,0.0,0.0,3.869298696517944,3.8693244457244873,9.989822729039588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.408203125,0.0,1772.8887939453125,1895.4371337890625,0.0,3314.687255859375,0.9527952075004578,1.0,0.0,3.0,1.0,0.0
17846340,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8547176718711853,0.4404046833515167,0.3992157578468323,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9605205059051514,0.6146811246871948,0.5831781029701233,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8603724837303162,0.450206309556961,0.316812664270401,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8317517638206482,0.4040110409259796,0.3858287334442138,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6921619176864624,0.2285292446613311,1.0471038818359375,284.89227294921875,284.95001220703125,301.102783203125,294.06353759765625,300.4135437011719,297.254150390625,284.8939208984375,1.0,0.6274787783622742,0.401477575302124,0.401477575302124,1.0,1.0,-3.2808353900909424,0.9861589670181274,2.2946765422821045,0.2471303194761276,0.902992069721222,0.902992069721222,0.0,190.22805786132807,199.0,61170.73828125,0.0,3077.245849609375,1.0,279.1567687988281,283.013427734375,297.0914001464844,301.0685729980469,293.1499938964844,293.1499938964844,278.8500061035156,38350.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998428583145142,1.0,0.0,0.0,3.788637161254883,3.788662910461426,9.577656783221755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.7431640625,0.0,1711.203125,1895.4371337890625,0.0,3402.119384765625,0.9378639459609984,1.0,0.0,3.0,1.0,0.0
17846400,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8547176718711853,0.4404046833515167,0.3992157578468323,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9605205059051514,0.6146811246871948,0.5831781029701233,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8603724837303162,0.450206309556961,0.316812664270401,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8317517638206482,0.4040110409259796,0.3858287334442138,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6921619176864624,0.2285292446613311,1.0471038818359375,284.89227294921875,284.95001220703125,301.102783203125,294.06353759765625,300.4135437011719,297.254150390625,284.8939208984375,1.0,0.6274787783622742,0.401477575302124,0.401477575302124,1.0,1.0,-3.2808353900909424,0.9861589670181274,2.2946765422821045,0.2471303194761276,0.902992069721222,0.902992069721222,0.0,190.22805786132807,199.0,61170.73828125,0.0,3077.245849609375,1.0,279.1567687988281,283.013427734375,297.0914001464844,301.0685729980469,293.1499938964844,293.1499938964844,278.8500061035156,38350.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998428583145142,1.0,0.0,0.0,3.788637161254883,3.788662910461426,9.577656783221755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.7431640625,0.0,1711.203125,1895.4371337890625,0.0,3402.119384765625,0.9378639459609984,1.0,0.0,3.0,1.0,0.0
17846460,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8502321839332581,0.439487487077713,0.3984023630619049,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9564242959022522,0.6159231662750244,0.5843884348869324,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8574600219726562,0.4519377052783966,0.3180461227893829,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8284826874732971,0.4045554101467132,0.3864197432994842,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6889562606811523,0.22867251932621,1.048334002494812,284.88507080078125,284.95001220703125,301.1080627441406,294.0433044433594,300.4083251953125,297.24755859375,284.8865661621094,1.0,0.6299747228622437,0.4007205963134765,0.4007205963134765,1.0,1.0,-3.284984588623047,0.9855070114135742,2.2994775772094727,0.2454505860805511,0.8334165215492249,0.8334165215492249,0.0,193.8568572998047,202.0,61186.05078125,0.0,3106.624267578125,1.0,278.8582458496094,282.9826354980469,297.0560607910156,301.0490417480469,293.1499938964844,293.1499938964844,279.1499938964844,40984.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905013144016266,1.0,0.0,0.0,3.543808698654175,3.543832540512085,8.379803375646588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.400390625,0.0,1454.414306640625,1895.4371337890625,0.0,3450.267578125,0.8861883282661438,1.0,0.0,3.0,1.0,0.0
17846520,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8502321839332581,0.439487487077713,0.3984023630619049,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9564242959022522,0.6159231662750244,0.5843884348869324,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8574600219726562,0.4519377052783966,0.3180461227893829,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8284826874732971,0.4045554101467132,0.3864197432994842,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6889562606811523,0.22867251932621,1.048334002494812,284.88507080078125,284.95001220703125,301.1080627441406,294.0433044433594,300.4083251953125,297.24755859375,284.8865661621094,1.0,0.6299747228622437,0.4007205963134765,0.4007205963134765,1.0,1.0,-3.284984588623047,0.9855070114135742,2.2994775772094727,0.2454505860805511,0.8334165215492249,0.8334165215492249,0.0,193.8568572998047,202.0,61186.05078125,0.0,3106.624267578125,1.0,278.8582458496094,282.9826354980469,297.0560607910156,301.0490417480469,293.1499938964844,293.1499938964844,279.1499938964844,40984.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905013144016266,1.0,0.0,0.0,3.543808698654175,3.543832540512085,8.379803375646588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.400390625,0.0,1454.414306640625,1895.4371337890625,0.0,3450.267578125,0.8861883282661438,1.0,0.0,3.0,1.0,0.0
17846580,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8482958078384399,0.4400604367256164,0.398747444152832,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9550374746322632,0.618552565574646,0.5866740345954895,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.856944739818573,0.4549133777618408,0.3199988007545471,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8273303508758545,0.4061213135719299,0.3877648711204529,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6877307295799255,0.2294300645589828,1.0514427423477173,285.000244140625,284.95001220703125,301.1116943359375,294.0221252441406,300.4122314453125,297.25421142578125,285.0,1.0,0.6327141523361206,0.3999636173248291,0.3999636173248291,1.0,1.0,-3.2958428859710693,0.9871905446052552,2.308652400970459,0.2445131838321685,0.9281694293022156,0.9281694293022156,0.0,196.2938537597656,190.0,60550.28515625,0.0,3144.114501953125,1.0,279.1415710449219,283.1120910644531,296.994873046875,300.8621520996094,293.1499938964844,293.1499938964844,278.8500061035156,33962.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956207036972046,1.0,0.0,0.0,3.644975662231445,3.644999265670776,8.865078484632249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.7265625,0.0,1512.3612060546875,1895.4371337890625,0.0,3362.7294921875,0.902869701385498,1.0,0.0,3.0,1.0,0.0
17846640,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8482958078384399,0.4400604367256164,0.398747444152832,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9550374746322632,0.618552565574646,0.5866740345954895,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.856944739818573,0.4549133777618408,0.3199988007545471,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8273303508758545,0.4061213135719299,0.3877648711204529,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6877307295799255,0.2294300645589828,1.0514427423477173,285.000244140625,284.95001220703125,301.1116943359375,294.0221252441406,300.4122314453125,297.25421142578125,285.0,1.0,0.6327141523361206,0.3999636173248291,0.3999636173248291,1.0,1.0,-3.2958428859710693,0.9871905446052552,2.308652400970459,0.2445131838321685,0.9281694293022156,0.9281694293022156,0.0,196.2938537597656,190.0,60550.28515625,0.0,3144.114501953125,1.0,279.1415710449219,283.1120910644531,296.994873046875,300.8621520996094,293.1499938964844,293.1499938964844,278.8500061035156,33962.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956207036972046,1.0,0.0,0.0,3.644975662231445,3.644999265670776,8.865078484632249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.7265625,0.0,1512.3612060546875,1895.4371337890625,0.0,3362.7294921875,0.902869701385498,1.0,0.0,3.0,1.0,0.0
17846700,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8499101996421814,0.4398144781589508,0.3987606763839721,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.957629919052124,0.6193904280662537,0.5876815319061279,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8593831062316895,0.4560056030750274,0.3208886682987213,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8292393684387207,0.4066219925880432,0.3883620798587799,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6894736289978027,0.2296659499406814,1.0527263879776,284.8807678222656,284.95001220703125,301.1129150390625,294.0111999511719,300.4109802246094,297.2533874511719,284.8797912597656,1.0,0.6323340535163879,0.3995851278305053,0.3995851278305053,1.0,1.0,-3.3004117012023926,0.9877172112464904,2.312694311141968,0.2440874576568603,0.8456467986106873,0.8456467986106873,0.0,195.0287170410156,190.0,61385.90625,0.0,3147.042236328125,1.0,278.8984069824219,282.9751892089844,297.03973388671875,301.0706481933594,293.1499938964844,293.1499938964844,278.8500061035156,38270.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901498556137085,1.0,0.0,0.0,3.601897954940796,3.601921796798706,8.656774070914253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.3876953125,0.0,1497.0751953125,1895.4371337890625,0.0,3417.549072265625,0.8938937783241272,1.0,0.0,3.0,1.0,0.0
17846760,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8522655963897705,0.4394492208957672,0.3983242213726043,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9611923694610596,0.6200811266899109,0.5882299542427063,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.862665593624115,0.4569922089576721,0.3214931488037109,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.831916093826294,0.4070059657096863,0.3886347711086273,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6919189095497131,0.2298172116279602,1.0530112981796265,284.9129638671875,284.95001220703125,301.11376953125,294.0000305175781,300.4084167480469,297.2509765625,284.9141540527344,1.0,0.6311932802200317,0.3992093801498413,0.3992093801498413,1.0,1.0,-3.3019464015960693,0.987198293209076,2.314748287200928,0.2432183474302292,0.8492158651351929,0.8492158651351929,0.0,192.7220153808593,178.0,61141.453125,0.0,3137.42724609375,1.0,278.8581237792969,283.0038452148437,297.01971435546875,300.99688720703125,293.1499938964844,293.1499938964844,279.1499938964844,38695.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032856822013856,1.0,0.0,0.0,3.524235486984253,3.524258613586426,8.287491937153391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.92578125,0.0,1417.1749267578125,1895.4371337890625,0.0,3434.1923828125,0.8797551393508911,1.0,0.0,3.0,1.0,0.0
17846820,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8618497848510742,0.4398689270019531,0.3981522619724273,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9732300639152528,0.6225062608718872,0.5899425745010376,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8741925358772278,0.459919273853302,0.3231237232685089,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8416049480438232,0.4085143804550171,0.3895534574985504,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7007904648780823,0.2305784076452255,1.054334282875061,285.0052185058594,284.95001220703125,301.1142578125,293.97705078125,300.4102478027344,297.25634765625,285.0042419433594,1.0,0.6276890635490417,0.3984578847885132,0.3984578847885132,1.0,1.0,-3.3084487915039062,0.9873563647270204,2.3210926055908203,0.2417530417442321,0.9384517669677734,0.9384517669677734,0.0,184.8672637939453,166.0,60598.39453125,0.0,3107.416748046875,1.0,279.1415100097656,283.1116638183594,296.9601745605469,300.83123779296875,293.1499938964844,293.1499938964844,278.8500061035156,33269.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963784575462341,1.0,0.0,0.0,3.6492607593536377,3.6492843627929688,8.88593433501228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.033203125,0.0,1511.919677734375,1895.4371337890625,0.0,3369.802978515625,0.9032061100006104,1.0,0.0,3.0,1.0,0.0
17846880,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8618497848510742,0.4398689270019531,0.3981522619724273,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9732300639152528,0.6225062608718872,0.5899425745010376,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8741925358772278,0.459919273853302,0.3231237232685089,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8416049480438232,0.4085143804550171,0.3895534574985504,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7007904648780823,0.2305784076452255,1.054334282875061,285.0052185058594,284.95001220703125,301.1142578125,293.97705078125,300.4102478027344,297.25634765625,285.0042419433594,1.0,0.6276890635490417,0.3984578847885132,0.3984578847885132,1.0,1.0,-3.3084487915039062,0.9873563647270204,2.3210926055908203,0.2417530417442321,0.9384517669677734,0.9384517669677734,0.0,184.8672637939453,166.0,60598.39453125,0.0,3107.416748046875,1.0,279.1415100097656,283.1116638183594,296.9601745605469,300.83123779296875,293.1499938964844,293.1499938964844,278.8500061035156,33269.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963784575462341,1.0,0.0,0.0,3.6492607593536377,3.6492843627929688,8.88593433501228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.033203125,0.0,1511.919677734375,1895.4371337890625,0.0,3369.802978515625,0.9032061100006104,1.0,0.0,3.0,1.0,0.0
17846940,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8695479035377502,0.4394343793392181,0.3978573977947235,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9818547368049622,0.6233953833580017,0.590857982635498,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8832536339759827,0.4612505435943603,0.324068933725357,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8493409156799316,0.4090635776519775,0.3900489211082458,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7077611088752747,0.2308469712734222,1.055008888244629,284.88006591796875,284.95001220703125,301.1138000488281,293.9618835449219,300.4068908691406,297.2537841796875,284.8832397460937,1.0,0.6248418092727661,0.3979769349098205,0.3979769349098205,1.0,1.0,-3.3117475509643555,0.9871442317962646,2.324603319168091,0.2408475130796432,0.8460237979888916,0.8460237979888916,0.0,178.95689392089844,166.0,61316.93359375,0.0,3081.249755859375,1.0,278.8785095214844,282.9727478027344,296.99957275390625,301.0190734863281,293.1499938964844,293.1499938964844,278.8500061035156,39049.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904063642024994,1.0,0.0,0.0,3.5757503509521484,3.5757741928100586,8.53154517699295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.9814453125,0.0,1474.47119140625,1895.4371337890625,0.0,3441.43359375,0.889643132686615,1.0,0.0,3.0,1.0,0.0
17847000,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8739317655563354,0.4391916990280151,0.3974458873271942,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9864569902420044,0.6238704323768616,0.5911146998405457,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8884453773498535,0.4619945585727691,0.3244452476501465,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8538069725036621,0.4093389809131622,0.3901455998420715,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.711632490158081,0.2309650033712387,1.0548558235168457,284.90771484375,284.95001220703125,301.11328125,293.9532165527344,300.4046325683594,297.2520446777344,284.908935546875,1.0,0.6230067014694214,0.3977064192295074,0.3977064192295074,1.0,1.0,-3.311946153640747,0.9864529371261596,2.325493097305298,0.2400824725627899,0.8514094352722168,0.8514094352722168,0.0,175.5874481201172,154.0,61191.52734375,0.0,3062.642333984375,1.0,278.8577575683594,282.9951171875,296.9779968261719,300.96014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38609.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90507572889328,1.0,0.0,0.0,3.5340867042541504,3.5341100692749023,8.333888104061771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.8720703125,0.0,1426.89697265625,1895.4371337890625,0.0,3450.849853515625,0.8818275332450867,1.0,0.0,3.0,1.0,0.0
17847060,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8898975253105164,0.4396267235279083,0.3971800804138183,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6262632012367249,0.5904840230941772,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.906633734703064,0.4649929404258728,0.3260427713394165,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8697100281715393,0.4108299612998962,0.3909414708614349,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.724221408367157,0.231738656759262,1.0557650327682495,285.0010986328125,284.95001220703125,301.11083984375,293.9285583496094,300.4055480957031,297.25738525390625,284.9997863769531,1.0,0.6175912022590637,0.3970135152339935,0.3970135152339935,1.0,1.0,-3.314896821975708,0.98550945520401,2.3293874263763428,0.2385714650154113,0.9384406208992004,0.9384406208992004,0.0,165.11024475097656,142.0,60584.12109375,0.0,3009.764892578125,1.0,279.1415710449219,283.1047058105469,296.9127502441406,300.78515625,293.1499938964844,293.1499938964844,278.8500061035156,33348.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983173370361328,1.0,0.0,0.0,3.655317306518554,3.6553409099578857,8.915454259295075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8359375,0.0,1519.2242431640625,1895.4371337890625,0.0,3387.894287109375,0.9046078324317932,1.0,0.0,3.0,1.0,0.0
17847120,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8898975253105164,0.4396267235279083,0.3971800804138183,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6262632012367249,0.5904840230941772,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.906633734703064,0.4649929404258728,0.3260427713394165,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8697100281715393,0.4108299612998962,0.3909414708614349,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.724221408367157,0.231738656759262,1.0557650327682495,285.0010986328125,284.95001220703125,301.11083984375,293.9285583496094,300.4055480957031,297.25738525390625,284.9997863769531,1.0,0.6175912022590637,0.3970135152339935,0.3970135152339935,1.0,1.0,-3.314896821975708,0.98550945520401,2.3293874263763428,0.2385714650154113,0.9384406208992004,0.9384406208992004,0.0,165.11024475097656,142.0,60584.12109375,0.0,3009.764892578125,1.0,279.1415710449219,283.1047058105469,296.9127502441406,300.78515625,293.1499938964844,293.1499938964844,278.8500061035156,33348.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983173370361328,1.0,0.0,0.0,3.655317306518554,3.6553409099578857,8.915454259295075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8359375,0.0,1519.2242431640625,1895.4371337890625,0.0,3387.894287109375,0.9046078324317932,1.0,0.0,3.0,1.0,0.0
17847180,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9009588956832886,0.4388494193553924,0.3965104818344116,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6300258636474609,0.5690665245056152,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.921052098274231,0.4670287668704986,0.3274337649345398,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8813260197639465,0.4115356206893921,0.3915521204471588,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7328481674194336,0.2320422381162643,1.0565133094787598,284.895751953125,284.95001220703125,301.10699462890625,293.9031066894531,300.40386962890625,297.26171875,284.8962097167969,1.0,0.6100868582725525,0.3963206112384796,0.3963206112384796,1.0,1.0,-3.291615724563598,0.9755041003227234,2.3161118030548096,0.2338745892047882,0.839438796043396,0.839438796043396,0.0,157.333251953125,130.0,60695.19921875,0.0,2915.982421875,1.0,278.8583068847656,282.98797607421875,296.9232177734375,300.8837890625,293.1499938964844,293.1499938964844,279.1499938964844,39303.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062503576278688,1.0,0.0,0.0,3.5123960971832275,3.5124192237854004,8.231903052546841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.388671875,0.0,1409.183349609375,1895.4371337890625,0.0,3461.773681640625,0.8774797916412354,1.0,0.0,3.0,1.0,0.0
17847240,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9009588956832886,0.4388494193553924,0.3965104818344116,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6300258636474609,0.5690665245056152,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.921052098274231,0.4670287668704986,0.3274337649345398,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8813260197639465,0.4115356206893921,0.3915521204471588,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7328481674194336,0.2320422381162643,1.0565133094787598,284.895751953125,284.95001220703125,301.10699462890625,293.9031066894531,300.40386962890625,297.26171875,284.8962097167969,1.0,0.6100868582725525,0.3963206112384796,0.3963206112384796,1.0,1.0,-3.291615724563598,0.9755041003227234,2.3161118030548096,0.2338745892047882,0.839438796043396,0.839438796043396,0.0,157.333251953125,130.0,60695.19921875,0.0,2915.982421875,1.0,278.8583068847656,282.98797607421875,296.9232177734375,300.8837890625,293.1499938964844,293.1499938964844,279.1499938964844,39303.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062503576278688,1.0,0.0,0.0,3.5123960971832275,3.5124192237854004,8.231903052546841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.388671875,0.0,1409.183349609375,1895.4371337890625,0.0,3461.773681640625,0.8774797916412354,1.0,0.0,3.0,1.0,0.0
17847300,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.907779574394226,0.4389466047286987,0.3961997628211975,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.6335343718528748,0.5565356016159058,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9298489689826964,0.4684464633464813,0.328140914440155,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8882654905319214,0.4121578633785248,0.3918200731277466,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7379496097564697,0.2323449552059173,1.056679368019104,285.0003356933594,284.95001220703125,301.10455322265625,293.8901062011719,300.4095458984375,297.2734680175781,285.0005798339844,1.0,0.6057447791099548,0.3959741592407226,0.3959741592407226,1.0,1.0,-3.277549266815185,0.9696727395057678,2.3078763484954834,0.2311309874057769,0.9087355732917786,0.9087355732917786,0.0,152.95205688476562,130.0,59681.1875,0.0,2861.676025390625,1.0,279.0982360839844,283.1106262207031,296.8562927246094,300.6444396972656,293.1499938964844,293.1499938964844,279.1499938964844,34646.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999435901641846,1.0,0.0,0.0,3.5510170459747314,3.551039934158325,8.413928753725486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.36328125,0.0,1415.9542236328125,1895.4371337890625,0.0,3403.05859375,0.8839012980461121,1.0,0.0,3.0,1.0,0.0
17847360,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.916601836681366,0.439141571521759,0.3962339162826538,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.637893557548523,0.542381763458252,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9401897192001344,0.4699650406837463,0.3290756940841675,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8965520858764648,0.4128786921501159,0.3923273086547851,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7441143989562988,0.2327371537685394,1.0575640201568604,284.9777526855469,284.95001220703125,301.101806640625,293.8769226074219,300.4190673828125,297.2901611328125,284.9760131835937,1.0,0.6011543273925781,0.3958207964897156,0.3958207964897156,1.0,1.0,-3.263369083404541,0.9643088579177856,2.299060344696045,0.2288917005062103,0.9069858193397522,0.9069858193397522,0.0,148.1819305419922,133.0,59533.515625,0.0,2805.40185546875,1.0,279.1419677734375,283.0951843261719,296.8500671386719,300.6671142578125,293.1499938964844,293.1499938964844,278.8500061035156,34277.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897376298904419,1.0,0.0,0.0,3.600603580474853,3.600626945495605,8.650554264022503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.1376953125,0.0,1466.192138671875,1895.4371337890625,0.0,3379.115478515625,0.8926629424095154,1.0,0.0,3.0,1.0,0.0
17847420,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.926883101463318,0.4385358095169067,0.3957055211067199,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6464440226554871,0.5262845158576965,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9525023102760316,0.4722153842449188,0.3306139707565307,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9065281748771667,0.4136771261692047,0.3930347561836242,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7516424059867859,0.2332097738981247,1.0591368675231934,284.9051818847656,284.95001220703125,301.09527587890625,293.8499755859375,300.4340209960937,297.31689453125,284.90557861328125,1.0,0.5965041518211365,0.395514041185379,0.395514041185379,1.0,1.0,-3.2479469776153564,0.9581418633461,2.2898051738739014,0.2257922440767288,0.8266147375106812,0.8266147375106812,0.0,142.9022674560547,151.0,59622.27734375,0.0,2744.23193359375,1.0,278.8589782714844,283.00830078125,296.8602600097656,300.7469482421875,293.1499938964844,293.1499938964844,279.1499938964844,39311.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031121134757996,1.0,0.0,0.0,3.4343743324279785,3.434396982192993,7.870251010899665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2216796875,0.0,1329.559814453125,1895.4371337890625,0.0,3432.576171875,0.8604492545127869,1.0,0.0,3.0,1.0,0.0
17847480,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.926883101463318,0.4385358095169067,0.3957055211067199,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6464440226554871,0.5262845158576965,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9525023102760316,0.4722153842449188,0.3306139707565307,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9065281748771667,0.4136771261692047,0.3930347561836242,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7516424059867859,0.2332097738981247,1.0591368675231934,284.9051818847656,284.95001220703125,301.09527587890625,293.8499755859375,300.4340209960937,297.31689453125,284.90557861328125,1.0,0.5965041518211365,0.395514041185379,0.395514041185379,1.0,1.0,-3.2479469776153564,0.9581418633461,2.2898051738739014,0.2257922440767288,0.8266147375106812,0.8266147375106812,0.0,142.9022674560547,151.0,59622.27734375,0.0,2744.23193359375,1.0,278.8589782714844,283.00830078125,296.8602600097656,300.7469482421875,293.1499938964844,293.1499938964844,279.1499938964844,39311.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031121134757996,1.0,0.0,0.0,3.4343743324279785,3.434396982192993,7.870251010899665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2216796875,0.0,1329.559814453125,1895.4371337890625,0.0,3432.576171875,0.8604492545127869,1.0,0.0,3.0,1.0,0.0
17847540,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9244625568389891,0.4390597343444824,0.3959862887859344,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.6540260314941406,0.5302048921585083,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9521394371986388,0.4754528105258941,0.3327287435531616,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9051972031593324,0.4152038395404815,0.394334077835083,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7507323622703552,0.2341599017381668,1.0630117654800415,285.0025329589844,284.95001220703125,301.0874938964844,293.8223571777344,300.44940185546875,297.3423156738281,285.0024108886719,1.0,0.5998990535736084,0.3952073156833648,0.3952073156833648,1.0,1.0,-3.261720895767212,0.9620821475982666,2.2996387481689453,0.2260529547929763,0.914578914642334,0.914578914642334,0.0,144.56394958496094,169.0,59220.8359375,0.0,2781.901123046875,1.0,279.1407470703125,283.1195678710937,296.7992248535156,300.57769775390625,293.1499938964844,293.1499938964844,278.8500061035156,33310.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894782304763794,1.0,0.0,0.0,3.557530403137207,3.5575530529022217,8.444822583442146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.90625,0.0,1413.0914306640625,1895.4371337890625,0.0,3354.901123046875,0.8827171921730042,1.0,0.0,3.0,1.0,0.0
17847600,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9244625568389891,0.4390597343444824,0.3959862887859344,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.6540260314941406,0.5302048921585083,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9521394371986388,0.4754528105258941,0.3327287435531616,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9051972031593324,0.4152038395404815,0.394334077835083,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7507323622703552,0.2341599017381668,1.0630117654800415,285.0025329589844,284.95001220703125,301.0874938964844,293.8223571777344,300.44940185546875,297.3423156738281,285.0024108886719,1.0,0.5998990535736084,0.3952073156833648,0.3952073156833648,1.0,1.0,-3.261720895767212,0.9620821475982666,2.2996387481689453,0.2260529547929763,0.914578914642334,0.914578914642334,0.0,144.56394958496094,169.0,59220.8359375,0.0,2781.901123046875,1.0,279.1407470703125,283.1195678710937,296.7992248535156,300.57769775390625,293.1499938964844,293.1499938964844,278.8500061035156,33310.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894782304763794,1.0,0.0,0.0,3.557530403137207,3.5575530529022217,8.444822583442146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.90625,0.0,1413.0914306640625,1895.4371337890625,0.0,3354.901123046875,0.8827171921730042,1.0,0.0,3.0,1.0,0.0
17847660,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9114404916763306,0.4385237097740173,0.3959527313709259,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6571135520935059,0.5501458644866943,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9411767721176147,0.4778545796871185,0.3347049951553345,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8946927785873413,0.416067361831665,0.3955461680889129,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7428833246231079,0.2346910387277603,1.0670737028121948,284.9262390136719,284.95001220703125,301.0784912109375,293.7940673828125,300.444091796875,297.3377990722656,284.9270324707031,1.0,0.6085334420204163,0.3948237597942352,0.3948237597942352,1.0,1.0,-3.294363021850586,0.9722886085510254,2.3220744132995605,0.2287062853574752,0.84845370054245,0.84845370054245,0.0,151.7127227783203,187.0,60285.8828125,0.0,2890.319091796875,1.0,278.8590087890625,283.0137023925781,296.8220520019531,300.733642578125,293.1499938964844,293.1499938964844,279.1499938964844,37600.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041425585746764,1.0,0.0,0.0,3.468626976013184,3.4686496257781982,8.028021056816215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.9453125,0.0,1351.966552734375,1895.4371337890625,0.0,3442.167724609375,0.8666572570800781,1.0,0.0,3.0,1.0,0.0
17847720,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9114404916763306,0.4385237097740173,0.3959527313709259,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6571135520935059,0.5501458644866943,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9411767721176147,0.4778545796871185,0.3347049951553345,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8946927785873413,0.416067361831665,0.3955461680889129,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7428833246231079,0.2346910387277603,1.0670737028121948,284.9262390136719,284.95001220703125,301.0784912109375,293.7940673828125,300.444091796875,297.3377990722656,284.9270324707031,1.0,0.6085334420204163,0.3948237597942352,0.3948237597942352,1.0,1.0,-3.294363021850586,0.9722886085510254,2.3220744132995605,0.2287062853574752,0.84845370054245,0.84845370054245,0.0,151.7127227783203,187.0,60285.8828125,0.0,2890.319091796875,1.0,278.8590087890625,283.0137023925781,296.8220520019531,300.733642578125,293.1499938964844,293.1499938964844,279.1499938964844,37600.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041425585746764,1.0,0.0,0.0,3.468626976013184,3.4686496257781982,8.028021056816215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.9453125,0.0,1351.966552734375,1895.4371337890625,0.0,3442.167724609375,0.8666572570800781,1.0,0.0,3.0,1.0,0.0
17847780,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8955671191215515,0.4389476478099823,0.3964387476444244,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6572691798210144,0.578988790512085,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9252278208732604,0.4810798168182373,0.3370427191257477,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8803472518920898,0.4175111353397369,0.397081583738327,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7321621775627136,0.235433891415596,1.0716755390167236,285.0258483886719,284.95001220703125,301.0682983398437,293.7651062011719,300.4322814941406,297.3235778808594,285.0254211425781,1.0,0.620648205280304,0.3944402039051056,0.3944402039051056,1.0,1.0,-3.339808464050293,0.986850380897522,2.3529582023620605,0.2328584194183349,0.9528568387031556,0.9528568387031556,0.0,162.3834228515625,190.0,60397.40625,0.0,3048.706298828125,1.0,279.1412048339844,283.1190490722656,296.7613830566406,300.6063842773437,293.1499938964844,293.1499938964844,278.8500061035156,32197.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998998403549194,1.0,0.0,0.0,3.630149364471436,3.630172491073608,8.79310505297326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4541015625,0.0,1482.8958740234375,1895.4371337890625,0.0,3402.65087890625,0.898216962814331,1.0,0.0,3.0,1.0,0.0
17847840,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8955671191215515,0.4389476478099823,0.3964387476444244,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6572691798210144,0.578988790512085,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9252278208732604,0.4810798168182373,0.3370427191257477,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8803472518920898,0.4175111353397369,0.397081583738327,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7321621775627136,0.235433891415596,1.0716755390167236,285.0258483886719,284.95001220703125,301.0682983398437,293.7651062011719,300.4322814941406,297.3235778808594,285.0254211425781,1.0,0.620648205280304,0.3944402039051056,0.3944402039051056,1.0,1.0,-3.339808464050293,0.986850380897522,2.3529582023620605,0.2328584194183349,0.9528568387031556,0.9528568387031556,0.0,162.3834228515625,190.0,60397.40625,0.0,3048.706298828125,1.0,279.1412048339844,283.1190490722656,296.7613830566406,300.6063842773437,293.1499938964844,293.1499938964844,278.8500061035156,32197.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998998403549194,1.0,0.0,0.0,3.630149364471436,3.630172491073608,8.79310505297326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4541015625,0.0,1482.8958740234375,1895.4371337890625,0.0,3402.65087890625,0.898216962814331,1.0,0.0,3.0,1.0,0.0
17847900,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8893318176269531,0.4386198818683624,0.39658322930336,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6559586524963379,0.5911101698875427,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9189941883087158,0.4822495579719543,0.3381553888320923,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.874718189239502,0.4179022312164306,0.3978020846843719,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.727916419506073,0.235573261976242,1.0736571550369265,284.8973388671875,284.95001220703125,301.06280517578125,293.7504272460937,300.4197998046875,297.3076477050781,284.8945617675781,1.0,0.6254767179489136,0.3942484557628631,0.3942484557628631,1.0,1.0,-3.3591675758361816,0.9929360151290894,2.366231679916382,0.2348158806562423,0.8719561100006104,0.8719561100006104,0.0,167.03758239746094,190.0,61643.078125,0.0,3118.004638671875,1.0,278.8977966308594,282.9671936035156,296.80255126953125,300.8373718261719,293.1499938964844,293.1499938964844,278.8500061035156,36035.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081249237060548,1.0,0.0,0.0,3.627454996109009,3.62747859954834,8.78005721460795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2744140625,0.0,1508.491943359375,1895.4371337890625,0.0,3479.194091796875,0.898259699344635,1.0,0.0,3.0,1.0,0.0
17847960,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8834463953971863,0.4380960166454315,0.3962585628032684,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.654218852519989,0.6021996140480042,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9133200645446776,0.4832459092140198,0.3389574885368347,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8695309162139893,0.4181115329265594,0.3981708586215973,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7239076495170593,0.235557347536087,1.0744495391845703,284.9165954589844,284.95001220703125,301.0570068359375,293.735595703125,300.4040222167969,297.2894287109375,284.9180603027344,1.0,0.6297051310539246,0.3935642540454864,0.3935642540454864,1.0,1.0,-3.374480962753296,0.996306300163269,2.3781745433807373,0.2348040640354156,0.8693017363548279,0.8693017363548279,0.0,171.25453186035156,193.0,61628.70703125,0.0,3176.45166015625,1.0,278.8578186035156,282.9822998046875,296.77801513671875,300.77886962890625,293.1499938964844,293.1499938964844,279.1499938964844,37420.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121798872947692,1.0,0.0,0.0,3.570523977279663,3.570547580718994,8.506623316861806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.5048828125,0.0,1456.9302978515625,1895.4371337890625,0.0,3516.822998046875,0.8888517618179321,1.0,0.0,3.0,1.0,0.0
